time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921820,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.7130325436592102,0.5699036717414856,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8850404620170593,0.4400145411491394,0.4180495738983154,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8420892357826233,0.3773498833179474,0.2656310200691223,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8284605145454407,0.3579686284065246,0.3413611352443695,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7199867367744446,0.2307644635438919,1.052346110343933,284.9945678710937,284.95001220703125,301.6824951171875,293.8006896972656,299.2519226074219,297.2806701660156,284.9942626953125,1.0,0.5982640981674194,0.7082368731498718,0.7082368731498718,1.0,1.0,-3.178804397583008,1.4214961528778076,1.7573083639144895,0.7008492350578308,0.9215222597122192,0.9215222597122192,0.0,162.14845275878906,166.0,63802.359375,0.0,2706.359375,1.0,278.84149169921875,283.04058837890625,296.7745056152344,300.8475341796875,293.1499938964844,293.1499938964844,278.54998779296875,34136.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920215904712677,1.0,0.0,0.0,3.6317789554595934,3.631806373596192,8.801001172287215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.6376953125,0.0,1670.8975830078125,1895.4371337890625,0.0,3591.150634765625,0.9291343688964844,1.0,0.0,3.0,1.0,0.0
17921880,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.7130325436592102,0.5699036717414856,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8850404620170593,0.4400145411491394,0.4180495738983154,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8420892357826233,0.3773498833179474,0.2656310200691223,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8284605145454407,0.3579686284065246,0.3413611352443695,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7199867367744446,0.2307644635438919,1.052346110343933,284.9945678710937,284.95001220703125,301.6824951171875,293.8006896972656,299.2519226074219,297.2806701660156,284.9942626953125,1.0,0.5982640981674194,0.7082368731498718,0.7082368731498718,1.0,1.0,-3.178804397583008,1.4214961528778076,1.7573083639144895,0.7008492350578308,0.9215222597122192,0.9215222597122192,0.0,162.14845275878906,166.0,63802.359375,0.0,2706.359375,1.0,278.84149169921875,283.04058837890625,296.7745056152344,300.8475341796875,293.1499938964844,293.1499938964844,278.54998779296875,34136.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920215904712677,1.0,0.0,0.0,3.6317789554595934,3.631806373596192,8.801001172287215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.6376953125,0.0,1670.8975830078125,1895.4371337890625,0.0,3591.150634765625,0.9291343688964844,1.0,0.0,3.0,1.0,0.0
17921940,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.7139064073562622,0.5701279044151306,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8861612677574158,0.4416055381298065,0.4197646677494049,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8424434661865234,0.3777646124362945,0.2660889327526092,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8289569616317749,0.358614981174469,0.342154711484909,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7201175093650818,0.2308656424283981,1.0533661842346191,284.8797912597656,284.95001220703125,301.6927795410156,293.7891845703125,299.2541198730469,297.278564453125,284.8835754394531,1.0,0.5991197228431702,0.7061371207237244,0.7061371207237244,1.0,1.0,-3.183868169784546,1.4228943586349487,1.7609736919403076,0.7011299133300781,0.8359082937240601,0.8359082937240601,0.0,162.435791015625,166.0,64423.3125,0.0,2718.099609375,1.0,278.5835266113281,282.9125366210937,296.81622314453125,301.0354309082031,293.1499938964844,293.1499938964844,278.54998779296875,39583.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262457489967346,1.0,0.0,0.0,3.552465438842773,3.55249285697937,8.420793164987117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.453125,0.0,1614.2042236328125,1895.4371337890625,0.0,3646.68212890625,0.9134007692337036,1.0,0.0,3.0,1.0,0.0
17922000,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.7142651677131653,0.5711582899093628,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8862978219985962,0.4426412284374237,0.4207127094268799,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8421136140823364,0.3780022263526916,0.2662401795387268,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8287642598152161,0.3590116202831268,0.34251669049263,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7197438478469849,0.2309025675058365,1.0535367727279663,284.9167175292969,284.95001220703125,301.6993713378906,293.7814025878906,299.2547912597656,297.2759094238281,284.91778564453125,1.0,0.5998279452323914,0.7047372460365295,0.7047372460365295,1.0,1.0,-3.187068223953247,1.4237351417541504,1.7633329629898071,0.7012454271316528,0.8474815487861633,0.8474815487861633,0.0,162.91734313964844,169.0,64337.69140625,0.0,2727.168701171875,1.0,278.5580139160156,282.9412841796875,296.79705810546875,300.9725036621094,293.1499938964844,293.1499938964844,278.8500061035156,38643.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926891267299652,1.0,0.0,0.0,3.508030891418457,3.5080578327178955,8.211455337914231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.7236328125,0.0,1554.7061767578125,1895.4371337890625,0.0,3652.614013671875,0.904699206352234,1.0,0.0,3.0,1.0,0.0
17922060,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.715901792049408,0.5737416744232178,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8870472311973572,0.4459192454814911,0.4236604571342468,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8417062759399414,0.3792866766452789,0.2670355439186096,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8286224007606506,0.3605650663375854,0.3438762724399566,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7191199660301208,0.2313906848430633,1.055406928062439,285.00689697265625,284.95001220703125,301.71514892578125,293.7616271972656,299.2609558105469,297.277587890625,285.00592041015625,1.0,0.6021396517753601,0.7014918923377991,0.7014918923377991,1.0,1.0,-3.1985526084899902,1.4275654554367063,1.7709872722625732,0.7024604678153992,0.9371960163116456,0.9371960163116456,0.0,164.27178955078125,172.0,63921.02734375,0.0,2757.81005859375,1.0,278.8414001464844,283.0433959960937,296.7459716796875,300.82196044921875,293.1499938964844,293.1499938964844,278.54998779296875,33124.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920351266860962,1.0,0.0,0.0,3.636973857879639,3.6370012760162354,8.826197586131457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.484375,0.0,1669.8065185546875,1895.4371337890625,0.0,3592.399658203125,0.929479479789734,1.0,0.0,3.0,1.0,0.0
17922120,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.715901792049408,0.5737416744232178,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8870472311973572,0.4459192454814911,0.4236604571342468,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8417062759399414,0.3792866766452789,0.2670355439186096,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8286224007606506,0.3605650663375854,0.3438762724399566,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7191199660301208,0.2313906848430633,1.055406928062439,285.00689697265625,284.95001220703125,301.71514892578125,293.7616271972656,299.2609558105469,297.277587890625,285.00592041015625,1.0,0.6021396517753601,0.7014918923377991,0.7014918923377991,1.0,1.0,-3.1985526084899902,1.4275654554367063,1.7709872722625732,0.7024604678153992,0.9371960163116456,0.9371960163116456,0.0,164.27178955078125,172.0,63921.02734375,0.0,2757.81005859375,1.0,278.8414001464844,283.0433959960937,296.7459716796875,300.82196044921875,293.1499938964844,293.1499938964844,278.54998779296875,33124.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920351266860962,1.0,0.0,0.0,3.636973857879639,3.6370012760162354,8.826197586131457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.484375,0.0,1669.8065185546875,1895.4371337890625,0.0,3592.399658203125,0.929479479789734,1.0,0.0,3.0,1.0,0.0
17922180,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.7150954604148865,0.5784099102020264,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8864473104476929,0.4484195709228515,0.4262641966342926,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8400811553001404,0.3797610700130462,0.2675647735595703,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8273414969444275,0.3614586889743805,0.3449515998363495,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7175247073173523,0.231469377875328,1.056605100631714,284.914306640625,284.95001220703125,301.7300109863281,293.7416076660156,299.2593994140625,297.2662658691406,284.9156188964844,1.0,0.6049219369888306,0.6982465386390686,0.6982465386390686,1.0,1.0,-3.210668563842773,1.4316178560256958,1.7790507078170776,0.7039036154747009,0.855741560459137,0.855741560459137,0.0,166.3804168701172,175.0,64666.40234375,0.0,2794.069091796875,1.0,278.5578308105469,282.9296264648437,296.7659606933594,300.9610595703125,293.1499938964844,293.1499938964844,278.8500061035156,38236.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288151264190674,1.0,0.0,0.0,3.534858226776123,3.5348854064941406,8.33752721973724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.1884765625,0.0,1583.398681640625,1895.4371337890625,0.0,3670.275390625,0.9103989005088806,1.0,0.0,3.0,1.0,0.0
17922240,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.7150954604148865,0.5784099102020264,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8864473104476929,0.4484195709228515,0.4262641966342926,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8400811553001404,0.3797610700130462,0.2675647735595703,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8273414969444275,0.3614586889743805,0.3449515998363495,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7175247073173523,0.231469377875328,1.056605100631714,284.914306640625,284.95001220703125,301.7300109863281,293.7416076660156,299.2593994140625,297.2662658691406,284.9156188964844,1.0,0.6049219369888306,0.6982465386390686,0.6982465386390686,1.0,1.0,-3.210668563842773,1.4316178560256958,1.7790507078170776,0.7039036154747009,0.855741560459137,0.855741560459137,0.0,166.3804168701172,175.0,64666.40234375,0.0,2794.069091796875,1.0,278.5578308105469,282.9296264648437,296.7659606933594,300.9610595703125,293.1499938964844,293.1499938964844,278.8500061035156,38236.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288151264190674,1.0,0.0,0.0,3.534858226776123,3.5348854064941406,8.33752721973724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.1884765625,0.0,1583.398681640625,1895.4371337890625,0.0,3670.275390625,0.9103989005088806,1.0,0.0,3.0,1.0,0.0
17922300,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.7149010300636292,0.5810317993164062,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8860070705413818,0.4499784111976623,0.4275752604007721,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8391408324241638,0.3802942931652069,0.2678230404853821,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8265698552131653,0.3621386885643005,0.345475822687149,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7165970206260681,0.2316537797451019,1.0571298599243164,285.0252685546875,284.95001220703125,301.73712158203125,293.73150634765625,299.2606201171875,297.264404296875,285.0265197753906,1.0,0.6064116358757019,0.6966238617897034,0.6966238617897034,1.0,1.0,-3.216966390609741,1.4337390661239624,1.7832274436950684,0.7046441435813904,0.9364197850227356,0.9364197850227356,0.0,167.5483856201172,175.0,64049.26171875,0.0,2813.41357421875,1.0,278.7991027832031,283.052001953125,296.7089233398437,300.75311279296875,293.1499938964844,293.1499938964844,278.8500061035156,33573.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239740967750548,1.0,0.0,0.0,3.595125436782837,3.5951526165008545,8.624251108813041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.1337890625,0.0,1621.7205810546875,1895.4371337890625,0.0,3625.78759765625,0.9217885732650756,1.0,0.0,3.0,1.0,0.0
17922360,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.7147707343101501,0.583270251750946,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8859592080116272,0.4516344368457794,0.4291546940803528,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8385784029960632,0.3809318542480469,0.2682819366455078,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8261346817016602,0.3629054427146911,0.3462193608283996,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7159754037857056,0.2319076061248779,1.0583564043045044,285.0089111328125,284.95001220703125,301.7441101074219,293.721435546875,299.2625427246094,297.2641906738281,285.0073547363281,1.0,0.6080138087272644,0.6948695778846741,0.6948695778846741,1.0,1.0,-3.2244765758514404,1.436344861984253,1.788131594657898,0.7056323289871216,0.9484405517578124,0.9484405517578124,0.0,168.6412811279297,163.0,64314.71875,0.0,2834.919189453125,1.0,278.8423767089844,283.0350952148437,296.709716796875,300.8099060058594,293.1499938964844,293.1499938964844,278.54998779296875,32905.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231404662132264,1.0,0.0,0.0,3.6682262420654297,3.668254137039185,8.978535674941668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.201171875,0.0,1707.2747802734375,1895.4371337890625,0.0,3618.112060546875,0.9363720417022704,1.0,0.0,3.0,1.0,0.0
17922420,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.7137133479118347,0.5775067806243896,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8906700015068054,0.4540237486362457,0.4315426051616668,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8415474891662598,0.3812659382820129,0.2686274945735931,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8292982578277588,0.3636556565761566,0.3470426201820373,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.718297004699707,0.2318756729364395,1.0585134029388428,284.9031066894531,284.95001220703125,301.7576599121094,293.7012939453125,299.2611083984375,297.2558288574219,284.9042358398437,1.0,0.6061030030250549,0.691361129283905,0.691361129283905,1.0,1.0,-3.222041845321656,1.4332298040390017,1.7888120412826538,0.7035864591598511,0.8550183773040771,0.8550183773040771,0.0,166.58251953125,166.0,64838.0390625,0.0,2818.55419921875,1.0,278.5575866699219,282.9129333496094,296.7265319824219,300.9396667480469,293.1499938964844,293.1499938964844,278.8500061035156,38645.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931882381439209,1.0,0.0,0.0,3.5573766231536865,3.557404041290283,8.444092145509785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.8642578125,0.0,1613.2701416015625,1895.4371337890625,0.0,3698.383056640625,0.9157412648200988,1.0,0.0,3.0,1.0,0.0
17922480,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.7137133479118347,0.5775067806243896,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8906700015068054,0.4540237486362457,0.4315426051616668,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8415474891662598,0.3812659382820129,0.2686274945735931,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8292982578277588,0.3636556565761566,0.3470426201820373,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.718297004699707,0.2318756729364395,1.0585134029388428,284.9031066894531,284.95001220703125,301.7576599121094,293.7012939453125,299.2611083984375,297.2558288574219,284.9042358398437,1.0,0.6061030030250549,0.691361129283905,0.691361129283905,1.0,1.0,-3.222041845321656,1.4332298040390017,1.7888120412826538,0.7035864591598511,0.8550183773040771,0.8550183773040771,0.0,166.58251953125,166.0,64838.0390625,0.0,2818.55419921875,1.0,278.5575866699219,282.9129333496094,296.7265319824219,300.9396667480469,293.1499938964844,293.1499938964844,278.8500061035156,38645.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931882381439209,1.0,0.0,0.0,3.5573766231536865,3.557404041290283,8.444092145509785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.8642578125,0.0,1613.2701416015625,1895.4371337890625,0.0,3698.383056640625,0.9157412648200988,1.0,0.0,3.0,1.0,0.0
17922540,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.7157498598098755,0.5747076869010925,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8940829634666443,0.4571866691112518,0.434262603521347,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8434123396873474,0.3823591768741607,0.26920086145401,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8313425183296204,0.3650149703025818,0.3481071889400482,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7195914387702942,0.2322422862052917,1.0593738555908203,284.9970703125,284.95001220703125,301.7708435058594,293.68133544921875,299.2668151855469,297.2602844238281,284.99609375,1.0,0.6062944531440735,0.6878526210784912,0.6878526210784912,1.0,1.0,-3.224931240081787,1.432645559310913,1.792285680770874,0.7023355960845947,0.939721703529358,0.939721703529358,0.0,165.74639892578125,169.0,64162.74609375,0.0,2819.94287109375,1.0,278.8417358398437,283.0223083496094,296.6656188964844,300.7614440917969,293.1499938964844,293.1499938964844,278.54998779296875,33504.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252391457557678,1.0,0.0,0.0,3.669267177581787,3.669295072555542,8.983632255876728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.2177734375,0.0,1713.0899658203125,1895.4371337890625,0.0,3637.427490234375,0.9372290968894958,1.0,0.0,3.0,1.0,0.0
17922600,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.7157498598098755,0.5747076869010925,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8940829634666443,0.4571866691112518,0.434262603521347,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8434123396873474,0.3823591768741607,0.26920086145401,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8313425183296204,0.3650149703025818,0.3481071889400482,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7195914387702942,0.2322422862052917,1.0593738555908203,284.9970703125,284.95001220703125,301.7708435058594,293.68133544921875,299.2668151855469,297.2602844238281,284.99609375,1.0,0.6062944531440735,0.6878526210784912,0.6878526210784912,1.0,1.0,-3.224931240081787,1.432645559310913,1.792285680770874,0.7023355960845947,0.939721703529358,0.939721703529358,0.0,165.74639892578125,169.0,64162.74609375,0.0,2819.94287109375,1.0,278.8417358398437,283.0223083496094,296.6656188964844,300.7614440917969,293.1499938964844,293.1499938964844,278.54998779296875,33504.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252391457557678,1.0,0.0,0.0,3.669267177581787,3.669295072555542,8.983632255876728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.2177734375,0.0,1713.0899658203125,1895.4371337890625,0.0,3637.427490234375,0.9372290968894958,1.0,0.0,3.0,1.0,0.0
17922660,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.7159397006034851,0.575853705406189,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8952378034591675,0.459644079208374,0.4367667734622955,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8432920575141907,0.382737249135971,0.2696163952350616,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8314988017082214,0.3657918572425842,0.3490122258663177,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7192686200141907,0.2322456687688827,1.0599830150604248,284.9078063964844,284.95001220703125,301.7838134765625,293.66168212890625,299.2673034667969,297.2552490234375,284.9092102050781,1.0,0.6076081991195679,0.6845635175704956,0.6845635175704956,1.0,1.0,-3.231640815734864,1.433868169784546,1.7977725267410278,0.7023264765739441,0.8546504974365234,0.8546504974365234,0.0,166.4354248046875,172.0,64715.9140625,0.0,2837.625,1.0,278.5576477050781,282.913330078125,296.6820373535156,300.8822937011719,293.1499938964844,293.1499938964844,278.8500061035156,38668.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328291416168212,1.0,0.0,0.0,3.5503361225128174,3.550363540649414,8.410701184402569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.591796875,0.0,1604.9884033203125,1895.4371337890625,0.0,3707.045654296875,0.9143026471138,1.0,0.0,3.0,1.0,0.0
17922720,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.7159397006034851,0.575853705406189,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8952378034591675,0.459644079208374,0.4367667734622955,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8432920575141907,0.382737249135971,0.2696163952350616,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8314988017082214,0.3657918572425842,0.3490122258663177,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7192686200141907,0.2322456687688827,1.0599830150604248,284.9078063964844,284.95001220703125,301.7838134765625,293.66168212890625,299.2673034667969,297.2552490234375,284.9092102050781,1.0,0.6076081991195679,0.6845635175704956,0.6845635175704956,1.0,1.0,-3.231640815734864,1.433868169784546,1.7977725267410278,0.7023264765739441,0.8546504974365234,0.8546504974365234,0.0,166.4354248046875,172.0,64715.9140625,0.0,2837.625,1.0,278.5576477050781,282.913330078125,296.6820373535156,300.8822937011719,293.1499938964844,293.1499938964844,278.8500061035156,38668.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328291416168212,1.0,0.0,0.0,3.5503361225128174,3.550363540649414,8.410701184402569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.591796875,0.0,1604.9884033203125,1895.4371337890625,0.0,3707.045654296875,0.9143026471138,1.0,0.0,3.0,1.0,0.0
17922780,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.7166575789451599,0.5782915949821472,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8959496021270752,0.4628706276416778,0.4396316111087799,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8428142070770264,0.3838590383529663,0.2702741920948028,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8312680125236511,0.3671676516532898,0.350177139043808,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7185949683189392,0.2326322495937347,1.061333417892456,285.0043029785156,284.95001220703125,301.7968139648437,293.6425476074219,299.2719421386719,297.2575988769531,285.0033874511719,1.0,0.6097029447555542,0.6812744140625,0.6812744140625,1.0,1.0,-3.24182677268982,1.4366694688796997,1.80515730381012,0.703075110912323,0.945197582244873,0.945197582244873,0.0,167.71371459960938,175.0,64218.97265625,0.0,2865.87939453125,1.0,278.8417053222656,283.02252197265625,296.6271057128906,300.7217712402344,293.1499938964844,293.1499938964844,278.54998779296875,33261.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262702465057372,1.0,0.0,0.0,3.6723744869232178,3.6724023818969727,8.998854355013464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.23046875,0.0,1715.1898193359375,1895.4371337890625,0.0,3646.90771484375,0.937805950641632,1.0,0.0,3.0,1.0,0.0
17922840,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.7166575789451599,0.5782915949821472,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8959496021270752,0.4628706276416778,0.4396316111087799,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8428142070770264,0.3838590383529663,0.2702741920948028,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8312680125236511,0.3671676516532898,0.350177139043808,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7185949683189392,0.2326322495937347,1.061333417892456,285.0043029785156,284.95001220703125,301.7968139648437,293.6425476074219,299.2719421386719,297.2575988769531,285.0033874511719,1.0,0.6097029447555542,0.6812744140625,0.6812744140625,1.0,1.0,-3.24182677268982,1.4366694688796997,1.80515730381012,0.703075110912323,0.945197582244873,0.945197582244873,0.0,167.71371459960938,175.0,64218.97265625,0.0,2865.87939453125,1.0,278.8417053222656,283.02252197265625,296.6271057128906,300.7217712402344,293.1499938964844,293.1499938964844,278.54998779296875,33261.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262702465057372,1.0,0.0,0.0,3.6723744869232178,3.6724023818969727,8.998854355013464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.23046875,0.0,1715.1898193359375,1895.4371337890625,0.0,3646.90771484375,0.937805950641632,1.0,0.0,3.0,1.0,0.0
17922900,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.716094970703125,0.5800989270210266,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8959896564483643,0.4641504883766174,0.4410629868507385,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8423094749450684,0.3840931057929992,0.2706065475940704,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8308969140052795,0.3675906956195831,0.3507674932479858,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7180493474006653,0.2326655387878418,1.0621157884597778,284.87750244140625,284.95001220703125,301.8033752441406,293.6332092285156,299.2719421386719,297.2546691894531,284.87567138671875,1.0,0.6109810471534729,0.6796298623085022,0.6796298623085022,1.0,1.0,-3.2477734088897705,1.43843674659729,1.80933678150177,0.7036781907081604,0.8580466508865356,0.8580466508865356,0.0,168.59634399414062,175.0,65130.37890625,0.0,2883.19921875,1.0,278.59716796875,282.87774658203125,296.6679382324219,300.9333190917969,293.1499938964844,293.1499938964844,278.54998779296875,37559.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932475745677948,1.0,0.0,0.0,3.640499830245972,3.6405282020568848,8.843319392326521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.763671875,0.0,1707.284912109375,1895.4371337890625,0.0,3703.813232421875,0.93142431974411,1.0,0.0,3.0,1.0,0.0
17922960,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.7150280475616455,0.5828129053115845,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8953402638435364,0.465320885181427,0.442192405462265,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8411706686019897,0.3842028975486755,0.270711600780487,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8299406170845032,0.36790531873703,0.3511052429676056,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7169727683067322,0.2326086908578872,1.0620983839035034,284.9100952148437,284.95001220703125,301.8099975585937,293.6240539550781,299.2710266113281,297.2501220703125,284.9117126464844,1.0,0.6123032569885254,0.6779058575630188,0.6779058575630188,1.0,1.0,-3.2529070377349854,1.439764380455017,1.8131426572799685,0.7040001749992371,0.8603154420852661,0.8603154420852661,0.0,169.7585906982422,163.0,64937.9375,0.0,2900.421630859375,1.0,278.5577392578125,282.9073486328125,296.6474304199219,300.85894775390625,293.1499938964844,293.1499938964844,278.8500061035156,38401.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93449205160141,1.0,0.0,0.0,3.5673165321350098,3.5673439502716064,8.491346648042963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.7099609375,0.0,1623.4656982421875,1895.4371337890625,0.0,3722.24560546875,0.9179359078407288,1.0,0.0,3.0,1.0,0.0
17923020,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.715398371219635,0.5756574869155884,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9010175466537476,0.4684698581695556,0.4448714852333069,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8449673056602478,0.3852203488349914,0.2712129652500152,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.833838164806366,0.3691730499267578,0.3520551919937134,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7198797464370728,0.2328984588384628,1.062470316886902,284.9979553222656,284.95001220703125,301.82354736328125,293.6063537597656,299.2750549316406,297.2523498535156,284.9963684082031,1.0,0.6100499033927917,0.6744579672813416,0.6744579672813416,1.0,1.0,-3.249739408493042,1.4360560178756714,1.8136833906173704,0.7014695405960083,0.9446176886558532,0.9446176886558532,0.0,167.1904296875,166.0,64257.0078125,0.0,2879.521240234375,1.0,278.8418273925781,283.0111999511719,296.5919189453125,300.6941223144531,293.1499938964844,293.1499938964844,278.54998779296875,33427.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282370209693908,1.0,0.0,0.0,3.685190439224243,3.685218572616577,9.061772630047926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.58984375,0.0,1732.7117919921875,1895.4371337890625,0.0,3664.970947265625,0.9408257007598876,1.0,0.0,3.0,1.0,0.0
17923080,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.715398371219635,0.5756574869155884,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9010175466537476,0.4684698581695556,0.4448714852333069,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8449673056602478,0.3852203488349914,0.2712129652500152,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.833838164806366,0.3691730499267578,0.3520551919937134,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7198797464370728,0.2328984588384628,1.062470316886902,284.9979553222656,284.95001220703125,301.82354736328125,293.6063537597656,299.2750549316406,297.2523498535156,284.9963684082031,1.0,0.6100499033927917,0.6744579672813416,0.6744579672813416,1.0,1.0,-3.249739408493042,1.4360560178756714,1.8136833906173704,0.7014695405960083,0.9446176886558532,0.9446176886558532,0.0,167.1904296875,166.0,64257.0078125,0.0,2879.521240234375,1.0,278.8418273925781,283.0111999511719,296.5919189453125,300.6941223144531,293.1499938964844,293.1499938964844,278.54998779296875,33427.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282370209693908,1.0,0.0,0.0,3.685190439224243,3.685218572616577,9.061772630047926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.58984375,0.0,1732.7117919921875,1895.4371337890625,0.0,3664.970947265625,0.9408257007598876,1.0,0.0,3.0,1.0,0.0
17923140,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.715811014175415,0.573184072971344,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9035558700561525,0.470091164112091,0.446596086025238,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.846405565738678,0.385405421257019,0.271491676568985,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8353917598724365,0.369623988866806,0.352639228105545,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7209086418151855,0.2328592836856842,1.062712550163269,284.8757629394531,284.95001220703125,301.83306884765625,293.5948486328125,299.2757263183594,297.2498474121094,284.88018798828125,1.0,0.609887957572937,0.6721133589744568,0.6721133589744568,1.0,1.0,-3.25015640258789,1.4347518682479858,1.8154045343399048,0.7000564336776733,0.8481177687644958,0.8481177687644958,0.0,166.36416625976562,166.0,64793.3046875,0.0,2875.830078125,1.0,278.5741271972656,282.8783569335937,296.6271667480469,300.8627319335937,293.1499938964844,293.1499938964844,278.54998779296875,39619.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352575540542604,1.0,0.0,0.0,3.5928523540496826,3.5928804874420166,8.613349109509727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.9658203125,0.0,1663.48828125,1895.4371337890625,0.0,3729.23583984375,0.92332124710083,1.0,0.0,3.0,1.0,0.0
17923200,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.7159278392791748,0.5730814337730408,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.904086709022522,0.4708675146102905,0.4472696483135223,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8464798331260681,0.3854944705963135,0.2715176045894623,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8355567455291748,0.3698347508907318,0.3527989685535431,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.720901608467102,0.2328320294618606,1.06248939037323,284.9039001464844,284.95001220703125,301.837646484375,293.5895690917969,299.2760314941406,297.24853515625,284.90533447265625,1.0,0.6099933981895447,0.6710100173950195,0.6710100173950195,1.0,1.0,-3.25079607963562,1.4343281984329224,1.8164678812026973,0.6995232701301575,0.8544501066207886,0.8544501066207886,0.0,166.35816955566406,169.0,64693.74609375,0.0,2877.141845703125,1.0,278.5575561523437,282.9001770019531,296.6087646484375,300.8083801269531,293.1499938964844,293.1499938964844,278.8500061035156,38855.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356120824813844,1.0,0.0,0.0,3.559624671936035,3.559652328491211,8.454769044874411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.03125,0.0,1617.5047607421875,1895.4371337890625,0.0,3732.471923828125,0.9165516495704652,1.0,0.0,3.0,1.0,0.0
17923260,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.7172960042953491,0.5732219219207764,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9060150384902954,0.4740865230560303,0.4500850141048431,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8469941020011902,0.3865498900413513,0.2721005976200104,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.836271345615387,0.3711323142051697,0.353851318359375,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.721059262752533,0.2331805378198623,1.0634896755218506,285.0011901855469,284.95001220703125,301.8525085449219,293.57391357421875,299.2820129394531,297.2525634765625,285.00030517578125,1.0,0.6111356616020203,0.6677728295326233,0.6677728295326233,1.0,1.0,-3.257512092590332,1.4352998733520508,1.8222122192382808,0.6990585327148438,0.9432531595230104,0.9432531595230104,0.0,166.69540405273438,172.0,64103.6015625,0.0,2893.121826171875,1.0,278.8417358398437,283.01141357421875,296.5556640625,300.64276123046875,293.1499938964844,293.1499938964844,278.54998779296875,33428.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284588694572448,1.0,0.0,0.0,3.675472259521485,3.6755003929138175,9.014042348098884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.4912109375,0.0,1720.3681640625,1895.4371337890625,0.0,3667.007080078125,0.938650369644165,1.0,0.0,3.0,1.0,0.0
17923320,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.7172960042953491,0.5732219219207764,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9060150384902954,0.4740865230560303,0.4500850141048431,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8469941020011902,0.3865498900413513,0.2721005976200104,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.836271345615387,0.3711323142051697,0.353851318359375,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.721059262752533,0.2331805378198623,1.0634896755218506,285.0011901855469,284.95001220703125,301.8525085449219,293.57391357421875,299.2820129394531,297.2525634765625,285.00030517578125,1.0,0.6111356616020203,0.6677728295326233,0.6677728295326233,1.0,1.0,-3.257512092590332,1.4352998733520508,1.8222122192382808,0.6990585327148438,0.9432531595230104,0.9432531595230104,0.0,166.69540405273438,172.0,64103.6015625,0.0,2893.121826171875,1.0,278.8417358398437,283.01141357421875,296.5556640625,300.64276123046875,293.1499938964844,293.1499938964844,278.54998779296875,33428.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284588694572448,1.0,0.0,0.0,3.675472259521485,3.6755003929138175,9.014042348098884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.4912109375,0.0,1720.3681640625,1895.4371337890625,0.0,3667.007080078125,0.938650369644165,1.0,0.0,3.0,1.0,0.0
17923380,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.7163389921188354,0.5762003064155579,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9061548709869384,0.4765333533287048,0.4526190757751465,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.845973551273346,0.3868434429168701,0.2724842429161072,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8355389833450317,0.371806651353836,0.3546948432922363,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7200026512145996,0.2331374436616897,1.0640474557876587,284.90936279296875,284.95001220703125,301.8682861328125,293.5594787597656,299.28289794921875,297.24688720703125,284.9107971191406,1.0,0.6130938529968262,0.664535641670227,0.664535641670227,1.0,1.0,-3.2662882804870605,1.4371532201766968,1.829135060310364,0.6991063356399536,0.8586136102676392,0.8586136102676392,0.0,168.09408569335938,175.0,64759.70703125,0.0,2919.41943359375,1.0,278.5575561523437,282.8988037109375,296.5800170898437,300.7786865234375,293.1499938964844,293.1499938964844,278.8500061035156,38516.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361240863800048,1.0,0.0,0.0,3.564500331878662,3.564527750015259,8.477944675178151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.1708984375,0.0,1620.9024658203125,1895.4371337890625,0.0,3737.143798828125,0.9173973798751832,1.0,0.0,3.0,1.0,0.0
17923440,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.7163389921188354,0.5762003064155579,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9061548709869384,0.4765333533287048,0.4526190757751465,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.845973551273346,0.3868434429168701,0.2724842429161072,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8355389833450317,0.371806651353836,0.3546948432922363,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7200026512145996,0.2331374436616897,1.0640474557876587,284.90936279296875,284.95001220703125,301.8682861328125,293.5594787597656,299.28289794921875,297.24688720703125,284.9107971191406,1.0,0.6130938529968262,0.664535641670227,0.664535641670227,1.0,1.0,-3.2662882804870605,1.4371532201766968,1.829135060310364,0.6991063356399536,0.8586136102676392,0.8586136102676392,0.0,168.09408569335938,175.0,64759.70703125,0.0,2919.41943359375,1.0,278.5575561523437,282.8988037109375,296.5800170898437,300.7786865234375,293.1499938964844,293.1499938964844,278.8500061035156,38516.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361240863800048,1.0,0.0,0.0,3.564500331878662,3.564527750015259,8.477944675178151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.1708984375,0.0,1620.9024658203125,1895.4371337890625,0.0,3737.143798828125,0.9173973798751832,1.0,0.0,3.0,1.0,0.0
17923500,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7160561084747314,0.5782158970832825,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9059457778930664,0.4780952334403991,0.4539090394973755,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8452259302139282,0.3873044550418854,0.272680252790451,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8349376916885376,0.3723954260349273,0.3551163673400879,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7192512154579163,0.2332606315612793,1.0642497539520264,285.02264404296875,284.95001220703125,301.8765563964844,293.55279541015625,299.2852783203125,297.2471923828125,285.0239562988281,1.0,0.6142632365226746,0.6629170179367065,0.6629170179367065,1.0,1.0,-3.27124571800232,1.4383260011672974,1.8329195976257324,0.6991942524909973,0.9397016167640686,0.9397016167640686,0.0,168.9976043701172,175.0,64078.09765625,0.0,2934.967041015625,1.0,278.7997436523437,283.02423095703125,296.52587890625,300.5694274902344,293.1499938964844,293.1499938964844,278.8500061035156,33804.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308229088783264,1.0,0.0,0.0,3.620675563812256,3.620702981948853,8.747269362174848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.939453125,0.0,1654.7034912109375,1895.4371337890625,0.0,3688.681640625,0.9278724789619446,1.0,0.0,3.0,1.0,0.0
17923560,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.7158074975013733,0.5799434185028076,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9061048030853271,0.4797609150409698,0.4554889798164367,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8448241353034973,0.3878768682479858,0.2730867862701416,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8346405625343323,0.3730786144733429,0.355771541595459,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7187703847885132,0.2334587574005127,1.0651824474334717,285.0079650878906,284.95001220703125,301.8851623535156,293.54644775390625,299.2884216308594,297.24871826171875,285.00653076171875,1.0,0.6155951023101807,0.6612116098403931,0.6612116098403931,1.0,1.0,-3.2776193618774414,1.440077781677246,1.837541460990905,0.6995588541030884,0.952258825302124,0.952258825302124,0.0,169.8663787841797,163.0,64308.87109375,0.0,2953.378173828125,1.0,278.8426208496094,283.0094909667969,296.5303039550781,300.6268920898437,293.1499938964844,293.1499938964844,278.54998779296875,33087.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295390248298644,1.0,0.0,0.0,3.690530300140381,3.690558433532715,9.088053047889844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.00390625,0.0,1736.94482421875,1895.4371337890625,0.0,3676.9150390625,0.9417015314102172,1.0,0.0,3.0,1.0,0.0
17923620,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.7144140005111694,0.573406994342804,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.911592185497284,0.4821124076843261,0.4578449428081512,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8481267094612122,0.3880624771118164,0.2733264565467834,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8380809426307678,0.3736425638198852,0.3564155101776123,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7212615013122559,0.2333111315965652,1.0647839307785034,284.901611328125,284.95001220703125,301.9033203125,293.53497314453125,299.28955078125,297.2432556152344,284.9027709960937,1.0,0.6132594347000122,0.6578006744384766,0.6578006744384766,1.0,1.0,-3.273205518722534,1.435493230819702,1.837712287902832,0.6964167356491089,0.8577366471290588,0.8577366471290588,0.0,167.46554565429688,166.0,64814.12890625,0.0,2930.56689453125,1.0,278.55743408203125,282.8865966796875,296.55682373046875,300.7640075683594,293.1499938964844,293.1499938964844,278.8500061035156,38745.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937606394290924,1.0,0.0,0.0,3.577370405197144,3.57739806175232,8.539277018826397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.2841796875,0.0,1638.1629638671875,1895.4371337890625,0.0,3750.658203125,0.9203847050666808,1.0,0.0,3.0,1.0,0.0
