time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923680,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.7144140005111694,0.573406994342804,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.911592185497284,0.4821124076843261,0.4578449428081512,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8481267094612122,0.3880624771118164,0.2733264565467834,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8380809426307678,0.3736425638198852,0.3564155101776123,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7212615013122559,0.2333111315965652,1.0647839307785034,284.901611328125,284.95001220703125,301.9033203125,293.53497314453125,299.28955078125,297.2432556152344,284.9027709960937,1.0,0.6132594347000122,0.6578006744384766,0.6578006744384766,1.0,1.0,-3.273205518722534,1.435493230819702,1.837712287902832,0.6964167356491089,0.8577366471290588,0.8577366471290588,0.0,167.46554565429688,166.0,64814.12890625,0.0,2930.56689453125,1.0,278.55743408203125,282.8865966796875,296.55682373046875,300.7640075683594,293.1499938964844,293.1499938964844,278.8500061035156,38745.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937606394290924,1.0,0.0,0.0,3.577370405197144,3.57739806175232,8.539277018826397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.2841796875,0.0,1638.1629638671875,1895.4371337890625,0.0,3750.658203125,0.9203847050666808,1.0,0.0,3.0,1.0,0.0
17923740,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7159373164176941,0.5701040625572205,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9156206846237184,0.4852858483791351,0.4605531990528106,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8501758575439453,0.3890258073806762,0.2737996578216553,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8402696251869202,0.3748403787612915,0.3573132753372192,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7226479649543762,0.2335889637470245,1.065169095993042,284.9983825683594,284.95001220703125,301.9230041503906,293.5251770019531,299.296875,297.2471923828125,284.9974365234375,1.0,0.6131371855735779,0.6543897390365601,0.6543897390365601,1.0,1.0,-3.2745814323425293,1.4336180686950684,1.8409634828567505,0.6940696835517883,0.94431871175766,0.94431871175766,0.0,166.39462280273438,169.0,64117.859375,0.0,2927.53466796875,1.0,278.84185791015625,282.999755859375,296.50604248046875,300.59393310546875,293.1499938964844,293.1499938964844,278.54998779296875,33547.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302622079849244,1.0,0.0,0.0,3.686677932739258,3.686706066131592,9.069090083357878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.4912109375,0.0,1735.5078125,1895.4371337890625,0.0,3683.544189453125,0.9413259029388428,1.0,0.0,3.0,1.0,0.0
17923800,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7159373164176941,0.5701040625572205,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9156206846237184,0.4852858483791351,0.4605531990528106,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8501758575439453,0.3890258073806762,0.2737996578216553,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8402696251869202,0.3748403787612915,0.3573132753372192,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7226479649543762,0.2335889637470245,1.065169095993042,284.9983825683594,284.95001220703125,301.9230041503906,293.5251770019531,299.296875,297.2471923828125,284.9974365234375,1.0,0.6131371855735779,0.6543897390365601,0.6543897390365601,1.0,1.0,-3.2745814323425293,1.4336180686950684,1.8409634828567505,0.6940696835517883,0.94431871175766,0.94431871175766,0.0,166.39462280273438,169.0,64117.859375,0.0,2927.53466796875,1.0,278.84185791015625,282.999755859375,296.50604248046875,300.59393310546875,293.1499938964844,293.1499938964844,278.54998779296875,33547.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302622079849244,1.0,0.0,0.0,3.686677932739258,3.686706066131592,9.069090083357878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.4912109375,0.0,1735.5078125,1895.4371337890625,0.0,3683.544189453125,0.9413259029388428,1.0,0.0,3.0,1.0,0.0
17923860,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.7155005931854248,0.5709481239318848,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.916982352733612,0.48770672082901,0.4630312323570251,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8500881195068359,0.3892601728439331,0.2741172313690185,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8404280543327332,0.3754432201385498,0.3580563962459564,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7223678231239319,0.2335147112607956,1.0654221773147583,284.9071044921875,284.95001220703125,301.9443359375,293.5172119140625,299.3004150390625,297.2429504394531,284.9085998535156,1.0,0.6142167448997498,0.6511692404747009,0.6511692404747009,1.0,1.0,-3.280155658721924,1.4337183237075806,1.8464374542236328,0.6929872632026672,0.8582239747047424,0.8582239747047424,0.0,166.92263793945312,172.0,64709.0234375,0.0,2942.343994140625,1.0,278.5574951171875,282.8885803222656,296.5353088378906,300.7296142578125,293.1499938964844,293.1499938964844,278.8500061035156,38666.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937409520149231,1.0,0.0,0.0,3.56996488571167,3.5699925422668457,8.503959634253988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.197265625,0.0,1628.6053466796875,1895.4371337890625,0.0,3748.864013671875,0.9187700152397156,1.0,0.0,3.0,1.0,0.0
17923920,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.7155005931854248,0.5709481239318848,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.916982352733612,0.48770672082901,0.4630312323570251,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8500881195068359,0.3892601728439331,0.2741172313690185,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8404280543327332,0.3754432201385498,0.3580563962459564,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7223678231239319,0.2335147112607956,1.0654221773147583,284.9071044921875,284.95001220703125,301.9443359375,293.5172119140625,299.3004150390625,297.2429504394531,284.9085998535156,1.0,0.6142167448997498,0.6511692404747009,0.6511692404747009,1.0,1.0,-3.280155658721924,1.4337183237075806,1.8464374542236328,0.6929872632026672,0.8582239747047424,0.8582239747047424,0.0,166.92263793945312,172.0,64709.0234375,0.0,2942.343994140625,1.0,278.5574951171875,282.8885803222656,296.5353088378906,300.7296142578125,293.1499938964844,293.1499938964844,278.8500061035156,38666.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937409520149231,1.0,0.0,0.0,3.56996488571167,3.5699925422668457,8.503959634253988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.197265625,0.0,1628.6053466796875,1895.4371337890625,0.0,3748.864013671875,0.9187700152397156,1.0,0.0,3.0,1.0,0.0
17923980,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.7155057191848755,0.5732241272926331,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9177480936050416,0.4909450113773346,0.4658892154693603,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8495615720748901,0.3902578055858612,0.274680882692337,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8401222229003906,0.3766689300537109,0.3590688109397888,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.721677303314209,0.2338244765996933,1.0664032697677612,285.00653076171875,284.95001220703125,301.9674987792969,293.5112609863281,299.3089294433594,297.2459411621094,285.0056457519531,1.0,0.6161283850669861,0.6479488015174866,0.6479488015174866,1.0,1.0,-3.289397954940796,1.435455560684204,1.853942394256592,0.6926316618919373,0.951299488544464,0.951299488544464,0.0,168.09085083007812,175.0,64216.046875,0.0,2968.63623046875,1.0,278.84185791015625,283.00115966796875,296.4930114746094,300.58172607421875,293.1499938964844,293.1499938964844,278.54998779296875,33249.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302768707275392,1.0,0.0,0.0,3.691198110580444,3.6912262439727774,9.09134200810513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.65625,0.0,1739.0263671875,1895.4371337890625,0.0,3683.678466796875,0.9421900510787964,1.0,0.0,3.0,1.0,0.0
17924040,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.7155057191848755,0.5732241272926331,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9177480936050416,0.4909450113773346,0.4658892154693603,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8495615720748901,0.3902578055858612,0.274680882692337,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8401222229003906,0.3766689300537109,0.3590688109397888,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.721677303314209,0.2338244765996933,1.0664032697677612,285.00653076171875,284.95001220703125,301.9674987792969,293.5112609863281,299.3089294433594,297.2459411621094,285.0056457519531,1.0,0.6161283850669861,0.6479488015174866,0.6479488015174866,1.0,1.0,-3.289397954940796,1.435455560684204,1.853942394256592,0.6926316618919373,0.951299488544464,0.951299488544464,0.0,168.09085083007812,175.0,64216.046875,0.0,2968.63623046875,1.0,278.84185791015625,283.00115966796875,296.4930114746094,300.58172607421875,293.1499938964844,293.1499938964844,278.54998779296875,33249.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302768707275392,1.0,0.0,0.0,3.691198110580444,3.6912262439727774,9.09134200810513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.65625,0.0,1739.0263671875,1895.4371337890625,0.0,3683.678466796875,0.9421900510787964,1.0,0.0,3.0,1.0,0.0
17924100,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.7145758867263794,0.5749837756156921,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9177473783493042,0.4922100007534027,0.467318445444107,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8490126729011536,0.3904277384281158,0.2749708592891693,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8396943211555481,0.3770135641098022,0.3595889806747436,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7211140990257263,0.2338186204433441,1.067016839981079,284.8788757324219,284.95001220703125,301.9798278808594,293.5090637207031,299.3114624023437,297.2439270019531,284.8768920898437,1.0,0.6173301935195923,0.6463385224342346,0.6463385224342346,1.0,1.0,-3.2949464321136475,1.436713695526123,1.8582327365875244,0.6926876902580261,0.8642048835754395,0.8642048835754395,0.0,168.93138122558594,175.0,65173.1328125,0.0,2985.261962890625,1.0,278.5967102050781,282.8549499511719,296.5414733886719,300.8026428222656,293.1499938964844,293.1499938964844,278.54998779296875,37409.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362680912017822,1.0,0.0,0.0,3.662497997283936,3.662526607513428,8.950516416916798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.2568359375,0.0,1733.8743896484375,1895.4371337890625,0.0,3738.457275390625,0.9364482164382936,1.0,0.0,3.0,1.0,0.0
17924160,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.713119387626648,0.5777066946029663,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9169161915779114,0.4933528006076813,0.4684241414070129,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8477826118469238,0.3904644250869751,0.2750276923179626,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8386375308036804,0.3772417306900024,0.3598481118679046,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7199963927268982,0.2337119430303573,1.066799879074097,284.90936279296875,284.95001220703125,301.9927062988281,293.5074462890625,299.3133239746094,297.240478515625,284.9110412597656,1.0,0.6185806393623352,0.644646942615509,0.644646942615509,1.0,1.0,-3.299669981002808,1.4375101327896118,1.862159848213196,0.6924493908882141,0.86505126953125,0.86505126953125,0.0,170.06732177734375,178.0,64993.46875,0.0,3001.825927734375,1.0,278.5575561523437,282.8824768066406,296.5287780761719,300.73779296875,293.1499938964844,293.1499938964844,278.8500061035156,38355.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938101291656494,1.0,0.0,0.0,3.590557336807251,3.590585231781006,8.602348202657595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.1630859375,0.0,1651.3685302734375,1895.4371337890625,0.0,3755.166015625,0.9231908917427064,1.0,0.0,3.0,1.0,0.0
17924220,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.7112522125244141,0.5825099945068359,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9161465167999268,0.496568500995636,0.471283495426178,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8460865616798401,0.3914259672164917,0.2755833864212036,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.837189257144928,0.3784249126911163,0.3608468770980835,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7182818055152893,0.2339470088481903,1.067613124847412,285.0115051269531,284.95001220703125,302.0201416015625,293.5058898925781,299.3229675292969,297.2428283691406,285.01007080078125,1.0,0.6213791966438293,0.6412638425827026,0.6412638425827026,1.0,1.0,-3.3117270469665527,1.44023859500885,1.8714884519577024,0.6924338340759277,0.9626566767692566,0.9626566767692566,0.0,172.23931884765625,166.0,64581.7421875,0.0,3040.194091796875,1.0,278.8428649902344,282.9961242675781,296.4895324707031,300.5992431640625,293.1499938964844,293.1499938964844,278.54998779296875,33013.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314404129981996,1.0,0.0,0.0,3.718371152877808,3.7183995246887207,9.225688017977518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.2880859375,0.0,1772.1702880859375,1895.4371337890625,0.0,3694.337158203125,0.948066771030426,1.0,0.0,3.0,1.0,0.0
17924280,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.7112522125244141,0.5825099945068359,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9161465167999268,0.496568500995636,0.471283495426178,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8460865616798401,0.3914259672164917,0.2755833864212036,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.837189257144928,0.3784249126911163,0.3608468770980835,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7182818055152893,0.2339470088481903,1.067613124847412,285.0115051269531,284.95001220703125,302.0201416015625,293.5058898925781,299.3229675292969,297.2428283691406,285.01007080078125,1.0,0.6213791966438293,0.6412638425827026,0.6412638425827026,1.0,1.0,-3.3117270469665527,1.44023859500885,1.8714884519577024,0.6924338340759277,0.9626566767692566,0.9626566767692566,0.0,172.23931884765625,166.0,64581.7421875,0.0,3040.194091796875,1.0,278.8428649902344,282.9961242675781,296.4895324707031,300.5992431640625,293.1499938964844,293.1499938964844,278.54998779296875,33013.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314404129981996,1.0,0.0,0.0,3.718371152877808,3.7183995246887207,9.225688017977518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.2880859375,0.0,1772.1702880859375,1895.4371337890625,0.0,3694.337158203125,0.948066771030426,1.0,0.0,3.0,1.0,0.0
17924340,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.708990752696991,0.5788540840148926,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9197735786437988,0.4983137249946594,0.4731638133525848,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8480169177055359,0.3915087580680847,0.2758115828037262,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8392271995544434,0.3787826299667358,0.3613698184490204,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7196645736694336,0.2337707579135894,1.0673596858978271,284.8840637207031,284.95001220703125,302.0426025390625,293.50634765625,299.3274230957031,297.2393493652344,284.8873596191406,1.0,0.6200810074806213,0.6386926770210266,0.6386926770210266,1.0,1.0,-3.31021785736084,1.4372923374176023,1.8729255199432373,0.6901416182518005,0.8639624714851379,0.8639624714851379,0.0,170.93167114257812,166.0,65281.85546875,0.0,3029.518310546875,1.0,278.5674133300781,282.854736328125,296.538330078125,300.7885131835937,293.1499938964844,293.1499938964844,278.54998779296875,38991.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391815066337584,1.0,0.0,0.0,3.635808229446411,3.6358368396759033,8.820541097520618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.251953125,0.0,1712.082763671875,1895.4371337890625,0.0,3765.0,0.933146059513092,1.0,0.0,3.0,1.0,0.0
17924400,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.7085766792297363,0.5767295360565186,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.92141991853714,0.4988614320755005,0.4736101031303406,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8489840030670166,0.3915244936943054,0.2757767736911773,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8402286767959595,0.3788827657699585,0.3614098727703094,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7203884720802307,0.2336965501308441,1.0668355226516724,284.89996337890625,284.95001220703125,302.04998779296875,293.5068054199219,299.3288879394531,297.2382507324219,284.9012756347656,1.0,0.6192227005958557,0.6378806829452515,0.6378806829452515,1.0,1.0,-3.3075788021087646,1.4353697299957275,1.872208952903748,0.6888388991355896,0.8654296398162842,0.8654296398162842,0.0,170.09046936035156,154.0,65183.21484375,0.0,3019.051513671875,1.0,278.55718994140625,282.8674011230469,296.5282592773437,300.7543334960937,293.1499938964844,293.1499938964844,278.8500061035156,38630.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394174814224244,1.0,0.0,0.0,3.6133291721344,3.613357305526733,8.711809300621098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.642578125,0.0,1681.411865234375,1895.4371337890625,0.0,3767.146728515625,0.9284891486167908,1.0,0.0,3.0,1.0,0.0
17924460,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.710305392742157,0.5618769526481628,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9327208399772644,0.5019605755805969,0.4760940074920654,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8564770817756653,0.3923721611499786,0.2760578095912933,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8476841449737549,0.3799459338188171,0.3620307147502899,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7260802388191223,0.233855739235878,1.0659433603286743,284.9915466308594,284.95001220703125,302.0819091796875,293.5110778808594,299.3397827148437,297.24151611328125,284.98956298828125,1.0,0.6140056848526001,0.6345695853233337,0.6345695853233337,1.0,1.0,-3.292722702026367,1.4256237745285034,1.867098927497864,0.6824440360069275,0.94680655002594,0.94680655002594,0.0,164.43270874023438,157.0,64274.41015625,0.0,2955.242431640625,1.0,278.8429260253906,282.9791259765625,296.4881896972656,300.5880126953125,293.1499938964844,293.1499938964844,278.54998779296875,33734.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314626455307008,1.0,0.0,0.0,3.7160491943359375,3.7160775661468506,9.214169267579564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.615234375,0.0,1774.656982421875,1895.4371337890625,0.0,3694.54052734375,0.9479608535766602,1.0,0.0,3.0,1.0,0.0
17924520,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.710305392742157,0.5618769526481628,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9327208399772644,0.5019605755805969,0.4760940074920654,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8564770817756653,0.3923721611499786,0.2760578095912933,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8476841449737549,0.3799459338188171,0.3620307147502899,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7260802388191223,0.233855739235878,1.0659433603286743,284.9915466308594,284.95001220703125,302.0819091796875,293.5110778808594,299.3397827148437,297.24151611328125,284.98956298828125,1.0,0.6140056848526001,0.6345695853233337,0.6345695853233337,1.0,1.0,-3.292722702026367,1.4256237745285034,1.867098927497864,0.6824440360069275,0.94680655002594,0.94680655002594,0.0,164.43270874023438,157.0,64274.41015625,0.0,2955.242431640625,1.0,278.8429260253906,282.9791259765625,296.4881896972656,300.5880126953125,293.1499938964844,293.1499938964844,278.54998779296875,33734.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314626455307008,1.0,0.0,0.0,3.7160491943359375,3.7160775661468506,9.214169267579564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.615234375,0.0,1774.656982421875,1895.4371337890625,0.0,3694.54052734375,0.9479608535766602,1.0,0.0,3.0,1.0,0.0
17924580,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.7124864459037781,0.5541172623634338,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9394909739494324,0.5043253302574158,0.4783983528614044,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8605738878250122,0.3925287127494812,0.2762301862239837,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8518882393836975,0.3804535269737243,0.3625597059726715,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7291063070297241,0.2337708175182342,1.0654863119125366,284.9002685546875,284.95001220703125,302.1153869628906,293.5194091796875,299.3482666015625,297.2390441894531,284.9018249511719,1.0,0.6119215488433838,0.6312584280967712,0.6312584280967712,1.0,1.0,-3.286439180374145,1.4197858572006226,1.866653323173523,0.6777653098106384,0.854974091053009,0.854974091053009,0.0,161.5787811279297,160.0,64611.09375,0.0,2925.858642578125,1.0,278.5574035644531,282.8729858398437,296.5299377441406,300.7176818847656,293.1499938964844,293.1499938964844,278.8500061035156,39162.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371176958084106,1.0,0.0,0.0,3.5769946575164795,3.5770225524902344,8.537483608961338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.4638671875,0.0,1640.76123046875,1895.4371337890625,0.0,3746.204345703125,0.9207824468612672,1.0,0.0,3.0,1.0,0.0
17924640,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.7124864459037781,0.5541172623634338,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9394909739494324,0.5043253302574158,0.4783983528614044,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8605738878250122,0.3925287127494812,0.2762301862239837,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8518882393836975,0.3804535269737243,0.3625597059726715,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7291063070297241,0.2337708175182342,1.0654863119125366,284.9002685546875,284.95001220703125,302.1153869628906,293.5194091796875,299.3482666015625,297.2390441894531,284.9018249511719,1.0,0.6119215488433838,0.6312584280967712,0.6312584280967712,1.0,1.0,-3.286439180374145,1.4197858572006226,1.866653323173523,0.6777653098106384,0.854974091053009,0.854974091053009,0.0,161.5787811279297,160.0,64611.09375,0.0,2925.858642578125,1.0,278.5574035644531,282.8729858398437,296.5299377441406,300.7176818847656,293.1499938964844,293.1499938964844,278.8500061035156,39162.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371176958084106,1.0,0.0,0.0,3.5769946575164795,3.5770225524902344,8.537483608961338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.4638671875,0.0,1640.76123046875,1895.4371337890625,0.0,3746.204345703125,0.9207824468612672,1.0,0.0,3.0,1.0,0.0
17924700,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.7139165997505188,0.5522181987762451,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9416514039039612,0.5059072375297546,0.4796347916126251,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.861684262752533,0.3929612338542938,0.2763604819774627,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.853079080581665,0.3810006082057953,0.3628784716129303,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7298770546913147,0.2339131534099578,1.0654819011688232,285.01531982421875,284.95001220703125,302.1326599121094,293.5249938964844,299.3549194335937,297.2415771484375,285.0165405273437,1.0,0.6115924715995789,0.62960284948349,0.62960284948349,1.0,1.0,-3.286170721054077,1.4181509017944336,1.868019819259644,0.6760932803153992,0.9346197247505188,0.9346197247505188,0.0,160.93824768066406,160.0,63829.8203125,0.0,2921.710693359375,1.0,278.7999267578125,283.00152587890625,296.4867553710937,300.5111083984375,293.1499938964844,293.1499938964844,278.8500061035156,34237.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306063055992126,1.0,0.0,0.0,3.6262149810791016,3.626242637634277,8.774056254878815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.9462890625,0.0,1664.752685546875,1895.4371337890625,0.0,3686.697265625,0.9295396208763124,1.0,0.0,3.0,1.0,0.0
17924760,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.7153367400169373,0.5506950616836548,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9438021183013916,0.5076019763946533,0.4811970889568329,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8628420233726501,0.3935112953186035,0.2767185270786285,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8542870283126831,0.3816516101360321,0.3634571731090545,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7306756377220154,0.2341402471065521,1.0663212537765503,285.0016174316406,284.95001220703125,302.1502380371094,293.5314636230469,299.3628234863281,297.2455139160156,285.00030517578125,1.0,0.6117053627967834,0.628174364566803,0.628174364566803,1.0,1.0,-3.2883493900299072,1.4178102016448977,1.870539188385009,0.6751935482025146,0.9454629421234132,0.9454629421234132,0.0,160.529541015625,163.0,63987.46484375,0.0,2924.059814453125,1.0,278.8426513671875,282.9890441894531,296.50408935546875,300.5754699707031,293.1499938964844,293.1499938964844,278.54998779296875,33468.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281997084617616,1.0,0.0,0.0,3.6898818016052246,3.6899101734161377,9.084859584618244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.4140625,0.0,1738.999755859375,1895.4371337890625,0.0,3664.628662109375,0.9418358206748962,1.0,0.0,3.0,1.0,0.0
17924820,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.7156662344932556,0.5513339042663574,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9452521204948424,0.5100516080856323,0.4837210774421692,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8628310561180115,0.3937220275402069,0.277028888463974,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8545146584510803,0.3822184205055237,0.3641767799854278,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7305230498313904,0.234114333987236,1.0668346881866455,284.90985107421875,284.95001220703125,302.1864013671875,293.5469970703125,299.372802734375,297.2424011230469,284.911376953125,1.0,0.6127598285675049,0.625317394733429,0.625317394733429,1.0,1.0,-3.294008255004883,1.4176852703094482,1.876323103904724,0.6737521290779114,0.8612440824508667,0.8612440824508667,0.0,160.9788818359375,166.0,64684.05078125,0.0,2938.65283203125,1.0,278.5574645996094,282.87713623046875,296.56109619140625,300.7455444335937,293.1499938964844,293.1499938964844,278.8500061035156,38515.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346324801445008,1.0,0.0,0.0,3.5779716968536377,3.577999353408813,8.542147611478867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5673828125,0.0,1637.208740234375,1895.4371337890625,0.0,3723.5283203125,0.920480251312256,1.0,0.0,3.0,1.0,0.0
17924880,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.7156662344932556,0.5513339042663574,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9452521204948424,0.5100516080856323,0.4837210774421692,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8628310561180115,0.3937220275402069,0.277028888463974,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8545146584510803,0.3822184205055237,0.3641767799854278,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7305230498313904,0.234114333987236,1.0668346881866455,284.90985107421875,284.95001220703125,302.1864013671875,293.5469970703125,299.372802734375,297.2424011230469,284.911376953125,1.0,0.6127598285675049,0.625317394733429,0.625317394733429,1.0,1.0,-3.294008255004883,1.4176852703094482,1.876323103904724,0.6737521290779114,0.8612440824508667,0.8612440824508667,0.0,160.9788818359375,166.0,64684.05078125,0.0,2938.65283203125,1.0,278.5574645996094,282.87713623046875,296.56109619140625,300.7455444335937,293.1499938964844,293.1499938964844,278.8500061035156,38515.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346324801445008,1.0,0.0,0.0,3.5779716968536377,3.577999353408813,8.542147611478867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5673828125,0.0,1637.208740234375,1895.4371337890625,0.0,3723.5283203125,0.920480251312256,1.0,0.0,3.0,1.0,0.0
17924940,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.7160661816596985,0.5535690188407898,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9459301233291626,0.5133334994316101,0.4866102933883667,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8622312545776367,0.3946891129016876,0.2775684893131256,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8541311025619507,0.3834061622619629,0.3651489317417145,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7298437356948853,0.2344472855329513,1.067929983139038,285.0115661621094,284.95001220703125,302.22369384765625,293.56573486328125,299.3871459960937,297.2460021972656,285.0106811523437,1.0,0.614665150642395,0.6224604249000549,0.6224604249000549,1.0,1.0,-3.3032989501953125,1.419153928756714,1.8841450214385984,0.6730126738548279,0.9584234356880188,0.9584234356880188,0.0,162.10498046875,169.0,64290.0078125,0.0,2964.8935546875,1.0,278.8419189453125,282.99169921875,296.5444030761719,300.6297302246094,293.1499938964844,293.1499938964844,278.54998779296875,33092.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268926978111268,1.0,0.0,0.0,3.703972339630127,3.70400071144104,9.154376812148256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.53125,0.0,1754.19677734375,1895.4371337890625,0.0,3652.627197265625,0.9450599551200868,1.0,0.0,3.0,1.0,0.0
17925000,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.7160661816596985,0.5535690188407898,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9459301233291626,0.5133334994316101,0.4866102933883667,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8622312545776367,0.3946891129016876,0.2775684893131256,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8541311025619507,0.3834061622619629,0.3651489317417145,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7298437356948853,0.2344472855329513,1.067929983139038,285.0115661621094,284.95001220703125,302.22369384765625,293.56573486328125,299.3871459960937,297.2460021972656,285.0106811523437,1.0,0.614665150642395,0.6224604249000549,0.6224604249000549,1.0,1.0,-3.3032989501953125,1.419153928756714,1.8841450214385984,0.6730126738548279,0.9584234356880188,0.9584234356880188,0.0,162.10498046875,169.0,64290.0078125,0.0,2964.8935546875,1.0,278.8419189453125,282.99169921875,296.5444030761719,300.6297302246094,293.1499938964844,293.1499938964844,278.54998779296875,33092.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268926978111268,1.0,0.0,0.0,3.703972339630127,3.70400071144104,9.154376812148256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.53125,0.0,1754.19677734375,1895.4371337890625,0.0,3652.627197265625,0.9450599551200868,1.0,0.0,3.0,1.0,0.0
17925060,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.7139335870742798,0.558138370513916,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9448552131652832,0.515724241733551,0.4891447722911834,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8602157831192017,0.3948412239551544,0.2778837382793426,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8524064421653748,0.3839161098003387,0.3658774495124817,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7280899286270142,0.2343404293060302,1.0683727264404297,284.9105529785156,284.95001220703125,302.2619934082031,293.5873413085937,299.39569091796875,297.239990234375,284.9122009277344,1.0,0.6171230673789978,0.6192226409912109,0.6192226409912109,1.0,1.0,-3.313631296157837,1.420628786087036,1.8930025100708008,0.672144889831543,0.8717588782310486,0.8717588782310486,0.0,164.0570068359375,172.0,65219.01171875,0.0,2998.184814453125,1.0,278.5572509765625,282.8688659667969,296.6067199707031,300.8218994140625,293.1499938964844,293.1499938964844,278.8500061035156,38122.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343621730804444,1.0,0.0,0.0,3.614171743392944,3.6141998767852783,8.715872468201269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2451171875,0.0,1678.690673828125,1895.4371337890625,0.0,3721.059326171875,0.9284023642539978,1.0,0.0,3.0,1.0,0.0
17925120,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.7139335870742798,0.558138370513916,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9448552131652832,0.515724241733551,0.4891447722911834,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8602157831192017,0.3948412239551544,0.2778837382793426,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8524064421653748,0.3839161098003387,0.3658774495124817,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7280899286270142,0.2343404293060302,1.0683727264404297,284.9105529785156,284.95001220703125,302.2619934082031,293.5873413085937,299.39569091796875,297.239990234375,284.9122009277344,1.0,0.6171230673789978,0.6192226409912109,0.6192226409912109,1.0,1.0,-3.313631296157837,1.420628786087036,1.8930025100708008,0.672144889831543,0.8717588782310486,0.8717588782310486,0.0,164.0570068359375,172.0,65219.01171875,0.0,2998.184814453125,1.0,278.5572509765625,282.8688659667969,296.6067199707031,300.8218994140625,293.1499938964844,293.1499938964844,278.8500061035156,38122.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343621730804444,1.0,0.0,0.0,3.614171743392944,3.6141998767852783,8.715872468201269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2451171875,0.0,1678.690673828125,1895.4371337890625,0.0,3721.059326171875,0.9284023642539978,1.0,0.0,3.0,1.0,0.0
17925180,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.7121647596359253,0.5630618929862976,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9438071250915528,0.5189657807350159,0.4920100271701813,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8582644462585449,0.3957668244838714,0.2784060835838318,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8506999015808105,0.3850551545619964,0.3668238818645477,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7262910008430481,0.2345813959836959,1.069194793701172,285.0171813964844,284.95001220703125,302.3012084960937,293.61151123046875,299.40924072265625,297.24224853515625,285.0157775878906,1.0,0.6199337840080261,0.6159849166870117,0.6159849166870117,1.0,1.0,-3.325747489929199,1.4228103160858154,1.902937173843384,0.6714828014373779,0.9746109843254088,0.9746109843254088,0.0,166.21302795410156,175.0,64895.05859375,0.0,3036.7158203125,1.0,278.8430480957031,282.9870300292969,296.5929870605469,300.7150573730469,293.1499938964844,293.1499938964844,278.54998779296875,32881.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92725932598114,1.0,0.0,0.0,3.744750022888184,3.744778871536255,9.357050316793902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.8955078125,0.0,1805.5318603515625,1895.4371337890625,0.0,3655.994873046875,0.9541340470314026,1.0,0.0,3.0,1.0,0.0
17925240,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.7121647596359253,0.5630618929862976,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9438071250915528,0.5189657807350159,0.4920100271701813,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8582644462585449,0.3957668244838714,0.2784060835838318,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8506999015808105,0.3850551545619964,0.3668238818645477,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7262910008430481,0.2345813959836959,1.069194793701172,285.0171813964844,284.95001220703125,302.3012084960937,293.61151123046875,299.40924072265625,297.24224853515625,285.0157775878906,1.0,0.6199337840080261,0.6159849166870117,0.6159849166870117,1.0,1.0,-3.325747489929199,1.4228103160858154,1.902937173843384,0.6714828014373779,0.9746109843254088,0.9746109843254088,0.0,166.21302795410156,175.0,64895.05859375,0.0,3036.7158203125,1.0,278.8430480957031,282.9870300292969,296.5929870605469,300.7150573730469,293.1499938964844,293.1499938964844,278.54998779296875,32881.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92725932598114,1.0,0.0,0.0,3.744750022888184,3.744778871536255,9.357050316793902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.8955078125,0.0,1805.5318603515625,1895.4371337890625,0.0,3655.994873046875,0.9541340470314026,1.0,0.0,3.0,1.0,0.0
17925300,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.7104154825210571,0.5657939910888672,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.943124771118164,0.5202075242996216,0.4934534430503845,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8571879863739014,0.3958991467952728,0.2786881029605865,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8497461080551147,0.3853515386581421,0.3673229515552521,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7253140211105347,0.2345339059829712,1.0697181224822998,284.8847045898437,284.95001220703125,302.32110595703125,293.62451171875,299.41436767578125,297.24041748046875,284.8818359375,1.0,0.6214608550071716,0.6143660545349121,0.6143660545349121,1.0,1.0,-3.3323397636413574,1.4240965843200684,1.9082432985305784,0.6712650656700134,0.8871714472770691,0.8871714472770691,0.0,167.41329956054688,175.0,66025.5703125,0.0,3057.938720703125,1.0,278.5954895019531,282.8345642089844,296.6570739746094,300.9612731933594,293.1499938964844,293.1499938964844,278.54998779296875,36643.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333016872406006,1.0,0.0,0.0,3.728957414627075,3.7289867401123047,9.27829432839644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.2880859375,0.0,1813.6595458984373,1895.4371337890625,0.0,3711.3671875,0.9514593482017516,1.0,0.0,3.0,1.0,0.0
17925360,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.7081229090690613,0.5694059729576111,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9416243433952332,0.5212867259979248,0.4945261180400848,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8554347157478333,0.3958656787872314,0.2787155508995056,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8481664657592773,0.3855022490024566,0.3675335049629211,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7237985134124756,0.234360471367836,1.0693135261535645,284.9074401855469,284.95001220703125,302.3411560058594,293.6380310058594,299.4186096191406,297.2371520996094,284.9093322753906,1.0,0.6229655742645264,0.6126903295516968,0.6126903295516968,1.0,1.0,-3.3377742767333984,1.4247777462005615,1.912996530532837,0.6706655621528625,0.8830222487449646,0.8830222487449646,0.0,168.86280822753906,178.0,65932.890625,0.0,3078.1162109375,1.0,278.5570678710937,282.8554992675781,296.6597595214844,300.91949462890625,293.1499938964844,293.1499938964844,278.8500061035156,37985.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351890683174132,1.0,0.0,0.0,3.66451358795166,3.664542198181152,8.960370792010508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.8837890625,0.0,1740.7569580078125,1895.4371337890625,0.0,3728.610595703125,0.939774751663208,1.0,0.0,3.0,1.0,0.0
17925420,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.7047808766365051,0.575557291507721,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9398112297058104,0.5244864821434021,0.4973511397838592,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8529500961303711,0.3967618942260742,0.279218316078186,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8459236025810242,0.3865960538387298,0.3684417009353637,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7214450836181641,0.2344792336225509,1.0696446895599363,285.0208435058594,284.95001220703125,302.3817443847656,293.6665344238281,299.43280029296875,297.240478515625,285.01953125,1.0,0.6261138916015625,0.6093388199806213,0.6093388199806213,1.0,1.0,-3.350659370422364,1.4269694089889526,1.9236900806427,0.6697385907173157,0.9909421801567078,0.9909421801567078,0.0,171.5021209716797,166.0,65582.453125,0.0,3121.6435546875,1.0,278.8434143066406,282.98004150390625,296.6488952636719,300.8143005371094,293.1499938964844,293.1499938964844,278.54998779296875,32923.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282644987106324,1.0,0.0,0.0,3.7911298274993896,3.791159152984619,9.590264653525082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.66796875,0.0,1867.408203125,1895.4371337890625,0.0,3665.22314453125,0.9649897813796996,1.0,0.0,3.0,1.0,0.0
17925480,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.7047808766365051,0.575557291507721,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9398112297058104,0.5244864821434021,0.4973511397838592,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8529500961303711,0.3967618942260742,0.279218316078186,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8459236025810242,0.3865960538387298,0.3684417009353637,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7214450836181641,0.2344792336225509,1.0696446895599363,285.0208435058594,284.95001220703125,302.3817443847656,293.6665344238281,299.43280029296875,297.240478515625,285.01953125,1.0,0.6261138916015625,0.6093388199806213,0.6093388199806213,1.0,1.0,-3.350659370422364,1.4269694089889526,1.9236900806427,0.6697385907173157,0.9909421801567078,0.9909421801567078,0.0,171.5021209716797,166.0,65582.453125,0.0,3121.6435546875,1.0,278.8434143066406,282.98004150390625,296.6488952636719,300.8143005371094,293.1499938964844,293.1499938964844,278.54998779296875,32923.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282644987106324,1.0,0.0,0.0,3.7911298274993896,3.791159152984619,9.590264653525082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.66796875,0.0,1867.408203125,1895.4371337890625,0.0,3665.22314453125,0.9649897813796996,1.0,0.0,3.0,1.0,0.0
