time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.7022291421890259,0.5736462473869324,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9421179294586182,0.5258417129516602,0.4988954961299896,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8541038036346436,0.3968364894390106,0.2794519066810608,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8471536040306091,0.386858731508255,0.368891954421997,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7221611738204956,0.234308660030365,1.069477081298828,284.8756103515625,284.95001220703125,302.4057312011719,293.6840209960937,299.43878173828125,297.2389831542969,284.875244140625,1.0,0.6254516839981079,0.6073773503303528,0.6073773503303528,1.0,1.0,-3.35086441040039,1.4248450994491575,1.926019191741944,0.6677793264389038,0.891402542591095,0.891402542591095,0.0,170.87110900878906,166.0,66623.203125,0.0,3118.48046875,1.0,278.5819702148437,282.8175354003906,296.7178955078125,301.05780029296875,293.1499938964844,293.1499938964844,278.54998779296875,37419.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349600076675416,1.0,0.0,0.0,3.761115789413452,3.76114559173584,9.439015116186056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.9560546875,0.0,1862.0791015625,1895.4371337890625,0.0,3726.519287109375,0.9597251415252686,1.0,0.0,3.0,1.0,0.0
17925600,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.7007739543914795,0.570590078830719,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9445601105690002,0.5266868472099304,0.4996428489685058,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8555178642272949,0.3967702686786651,0.2793784439563751,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8486352562904358,0.386938214302063,0.3689324855804443,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7231415510177612,0.2340997606515884,1.0684144496917725,284.8948974609375,284.95001220703125,302.4228515625,293.6967468261719,299.44219970703125,297.2367553710937,284.8967590332031,1.0,0.6241571307182312,0.6059873700141907,0.6059873700141907,1.0,1.0,-3.346776962280273,1.4214301109313965,1.925346851348877,0.6653203964233398,0.8860886096954346,0.8860886096954346,0.0,169.65643310546875,154.0,66404.234375,0.0,3102.499755859375,1.0,278.556396484375,282.8369445800781,296.7172546386719,301.01385498046875,293.1499938964844,293.1499938964844,278.8500061035156,38406.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359582662582396,1.0,0.0,0.0,3.705590963363648,3.705620050430298,9.162378660221292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.2265625,0.0,1796.648681640625,1895.4371337890625,0.0,3735.631103515625,0.9494118690490724,1.0,0.0,3.0,1.0,0.0
17925660,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.7012444138526917,0.5562719106674194,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.955154299736023,0.5297641754150391,0.5020732283592224,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8629289269447327,0.3975637257099151,0.2796057164669037,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8560435175895691,0.3879196941852569,0.3694584965705871,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7285524606704712,0.2341530621051788,1.0669951438903809,284.9993591308594,284.95001220703125,302.4642944335937,293.7283630371094,299.4549865722656,297.23931884765625,284.9974365234375,1.0,0.619041383266449,0.602779746055603,0.602779746055603,1.0,1.0,-3.331685781478882,1.4109652042388916,1.9207205772399905,0.6582506895065308,0.9776747822761536,0.9776747822761536,0.0,164.21058654785156,172.0,65530.00390625,0.0,3038.3486328125,1.0,278.8435974121094,282.9613342285156,296.7041015625,300.8772277832031,293.1499938964844,293.1499938964844,278.54998779296875,33681.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276957511901855,1.0,0.0,0.0,3.8056387901306152,3.805668592453003,9.66381094258395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.439453125,0.0,1892.8740234375,1895.4371337890625,0.0,3660.002197265625,0.9688299298286438,1.0,0.0,3.0,1.0,0.0
17925720,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.7012444138526917,0.5562719106674194,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.955154299736023,0.5297641754150391,0.5020732283592224,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8629289269447327,0.3975637257099151,0.2796057164669037,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8560435175895691,0.3879196941852569,0.3694584965705871,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7285524606704712,0.2341530621051788,1.0669951438903809,284.9993591308594,284.95001220703125,302.4642944335937,293.7283630371094,299.4549865722656,297.23931884765625,284.9974365234375,1.0,0.619041383266449,0.602779746055603,0.602779746055603,1.0,1.0,-3.331685781478882,1.4109652042388916,1.9207205772399905,0.6582506895065308,0.9776747822761536,0.9776747822761536,0.0,164.21058654785156,172.0,65530.00390625,0.0,3038.3486328125,1.0,278.8435974121094,282.9613342285156,296.7041015625,300.8772277832031,293.1499938964844,293.1499938964844,278.54998779296875,33681.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276957511901855,1.0,0.0,0.0,3.8056387901306152,3.805668592453003,9.66381094258395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.439453125,0.0,1892.8740234375,1895.4371337890625,0.0,3660.002197265625,0.9688299298286438,1.0,0.0,3.0,1.0,0.0
17925780,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.7006590366363525,0.5611027479171753,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9538525342941284,0.5320910811424255,0.5045206546783447,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8607465028762817,0.3976874351501465,0.279882550239563,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8541186451911926,0.3883692026138305,0.3701018393039703,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.726630687713623,0.2340189665555954,1.0670881271362305,284.9020080566406,284.95001220703125,302.5060119628906,293.7611389160156,299.4647216796875,297.23492431640625,284.9043884277344,1.0,0.6222081184387207,0.5995721817016602,0.5995721817016602,1.0,1.0,-3.3416123390197754,1.4117408990859983,1.9298714399337769,0.6563481092453003,0.8843861222267151,0.8843861222267151,0.0,166.2186737060547,190.0,66351.125,0.0,3071.58251953125,1.0,278.556640625,282.8448181152344,296.7729187011719,301.0587463378906,293.1499938964844,293.1499938964844,278.8500061035156,38582.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334902167320251,1.0,0.0,0.0,3.695934295654297,3.6959633827209473,9.114687600231264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.84375,0.0,1785.4886474609375,1895.4371337890625,0.0,3713.0908203125,0.9476080536842346,1.0,0.0,3.0,1.0,0.0
17925840,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.7006590366363525,0.5611027479171753,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9538525342941284,0.5320910811424255,0.5045206546783447,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8607465028762817,0.3976874351501465,0.279882550239563,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8541186451911926,0.3883692026138305,0.3701018393039703,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.726630687713623,0.2340189665555954,1.0670881271362305,284.9020080566406,284.95001220703125,302.5060119628906,293.7611389160156,299.4647216796875,297.23492431640625,284.9043884277344,1.0,0.6222081184387207,0.5995721817016602,0.5995721817016602,1.0,1.0,-3.3416123390197754,1.4117408990859983,1.9298714399337769,0.6563481092453003,0.8843861222267151,0.8843861222267151,0.0,166.2186737060547,190.0,66351.125,0.0,3071.58251953125,1.0,278.556640625,282.8448181152344,296.7729187011719,301.0587463378906,293.1499938964844,293.1499938964844,278.8500061035156,38582.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334902167320251,1.0,0.0,0.0,3.695934295654297,3.6959633827209473,9.114687600231264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.84375,0.0,1785.4886474609375,1895.4371337890625,0.0,3713.0908203125,0.9476080536842346,1.0,0.0,3.0,1.0,0.0
17925900,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9990000128746032,0.6993184089660645,0.5690667033195496,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9498832821846008,0.5336945056915283,0.5058736205101013,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8569828271865845,0.3981230556964874,0.2800952494144439,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8505415916442871,0.3889064192771911,0.3705220818519592,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.723556399345398,0.2341228425502777,1.0675272941589355,285.0332336425781,284.95001220703125,302.5268859863281,293.77783203125,299.47198486328125,297.2364196777344,285.0362854003906,1.0,0.6257554292678833,0.597968339920044,0.597968339920044,1.0,1.0,-3.3540940284729004,1.4154351949691772,1.9386587142944336,0.6571913361549377,0.9777734279632568,0.9777734279632568,0.0,169.43191528320312,190.0,65737.03125,0.0,3117.513916015625,1.0,278.8033142089844,282.98736572265625,296.74322509765625,300.87451171875,293.1499938964844,293.1499938964844,278.8500061035156,33954.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274643063545228,1.0,0.0,0.0,3.748325347900391,3.748354434967041,9.37492586672306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.251953125,0.0,1818.4696044921875,1895.4371337890625,0.0,3657.877197265625,0.9576206207275392,1.0,0.0,3.0,1.0,0.0
17925960,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.6970983743667603,0.5789863467216492,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9450095891952516,0.5354668498039246,0.5076358914375305,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8526594638824463,0.3987292945384979,0.2805867791175842,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.846380889415741,0.3895912170410156,0.371264785528183,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7199459671974182,0.2343135327100753,1.0689259767532349,285.0351257324219,284.95001220703125,302.5478210449219,293.7947082519531,299.4806213378906,297.2398986816406,285.0347900390625,1.0,0.6303820013999939,0.5964493155479431,0.5964493155479431,1.0,1.0,-3.37130069732666,1.4212970733642578,1.9500036239624023,0.6591922044754028,1.0,1.0,0.0,173.56675720214844,193.0,66198.078125,0.0,3179.646728515625,1.0,278.8435363769531,282.984130859375,296.7733764648437,300.9706115722656,293.1499938964844,293.1499938964844,278.54998779296875,32950.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257748126983644,1.0,0.0,0.0,3.82189416885376,3.821923971176148,9.746543128130725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.8232421875,0.0,1909.2529296875,1895.4371337890625,0.0,3642.353515625,0.9722581505775452,1.0,0.0,3.0,1.0,0.0
17926020,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.6887434720993042,0.5943220853805542,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9375447034835817,0.5377973318099976,0.5103461742401123,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8459640741348267,0.3988558650016784,0.2810441255569458,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8400231003761292,0.3900396525859833,0.372145265340805,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.714017927646637,0.2339721024036407,1.0694063901901243,284.9126892089844,284.95001220703125,302.589599609375,293.82879638671875,299.49053955078125,297.2351989746094,284.9142150878906,1.0,0.6366865038871765,0.5934112071990967,0.5934112071990967,1.0,1.0,-3.395212888717652,1.4281830787658691,1.9670298099517824,0.6610958576202393,0.9159794449806212,0.9159794449806212,0.0,179.98411560058594,196.0,67634.1328125,0.0,3270.8388671875,1.0,278.5568542480469,282.8333435058594,296.8532409667969,301.21636962890625,293.1499938964844,293.1499938964844,278.25,37230.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343044757843018,1.0,0.0,0.0,3.778770685195923,3.778800487518311,9.527837505629576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.078125,0.0,1884.232177734375,1895.4371337890625,0.0,3720.531982421875,0.9653783440589904,1.0,0.0,3.0,1.0,0.0
17926080,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.6887434720993042,0.5943220853805542,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9375447034835817,0.5377973318099976,0.5103461742401123,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8459640741348267,0.3988558650016784,0.2810441255569458,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8400231003761292,0.3900396525859833,0.372145265340805,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.714017927646637,0.2339721024036407,1.0694063901901243,284.9126892089844,284.95001220703125,302.589599609375,293.82879638671875,299.49053955078125,297.2351989746094,284.9142150878906,1.0,0.6366865038871765,0.5934112071990967,0.5934112071990967,1.0,1.0,-3.395212888717652,1.4281830787658691,1.9670298099517824,0.6610958576202393,0.9159794449806212,0.9159794449806212,0.0,179.98411560058594,196.0,67634.1328125,0.0,3270.8388671875,1.0,278.5568542480469,282.8333435058594,296.8532409667969,301.21636962890625,293.1499938964844,293.1499938964844,278.25,37230.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343044757843018,1.0,0.0,0.0,3.778770685195923,3.778800487518311,9.527837505629576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.078125,0.0,1884.232177734375,1895.4371337890625,0.0,3720.531982421875,0.9653783440589904,1.0,0.0,3.0,1.0,0.0
17926140,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6792559027671814,0.6078616976737976,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9308702945709229,0.5398759245872498,0.5124375820159912,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8399695158004761,0.3987374305725097,0.2810721397399902,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8343581557273865,0.3902358114719391,0.3724967837333679,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7080662250518799,0.2332239300012588,1.067147970199585,284.8980712890625,284.95001220703125,302.6312561035156,293.8631286621094,299.498046875,297.2272033691406,284.8998718261719,1.0,0.6417485475540161,0.590373158454895,0.590373158454895,1.0,1.0,-3.4117519855499268,1.4316949844360352,1.980056881904602,0.6610122323036194,0.8524699211120605,0.8524699211120605,0.0,185.5564880371093,199.0,68126.1796875,0.0,3341.240478515625,1.0,278.25762939453125,282.7887268066406,296.8753662109375,301.2878112792969,293.1499938964844,293.1499938964844,278.54998779296875,39894.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391691088676452,1.0,0.0,0.0,3.591990232467652,3.5920183658599854,8.609216024524358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.7138671875,0.0,1664.4527587890625,1895.4371337890625,0.0,3764.88671875,0.92508864402771,1.0,0.0,3.0,1.0,0.0
17926200,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6792559027671814,0.6078616976737976,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9308702945709229,0.5398759245872498,0.5124375820159912,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8399695158004761,0.3987374305725097,0.2810721397399902,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8343581557273865,0.3902358114719391,0.3724967837333679,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7080662250518799,0.2332239300012588,1.067147970199585,284.8980712890625,284.95001220703125,302.6312561035156,293.8631286621094,299.498046875,297.2272033691406,284.8998718261719,1.0,0.6417485475540161,0.590373158454895,0.590373158454895,1.0,1.0,-3.4117519855499268,1.4316949844360352,1.980056881904602,0.6610122323036194,0.8524699211120605,0.8524699211120605,0.0,185.5564880371093,199.0,68126.1796875,0.0,3341.240478515625,1.0,278.25762939453125,282.7887268066406,296.8753662109375,301.2878112792969,293.1499938964844,293.1499938964844,278.54998779296875,39894.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391691088676452,1.0,0.0,0.0,3.591990232467652,3.5920183658599854,8.609216024524358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.7138671875,0.0,1664.4527587890625,1895.4371337890625,0.0,3764.88671875,0.92508864402771,1.0,0.0,3.0,1.0,0.0
17926260,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9931935667991638,0.67308509349823,0.6068781018257141,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9234763383865356,0.5430447459220886,0.5154469609260559,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8336840271949768,0.3996487855911255,0.2817337214946747,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8282709717750549,0.3912649750709533,0.3735382556915283,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7013648152351379,0.2329375892877578,1.0664454698562622,285.002685546875,284.95001220703125,302.672607421875,293.8973693847656,299.5098571777344,297.2301330566406,285.0018615722656,1.0,0.6453380584716797,0.5867307186126709,0.5867307186126709,1.0,1.0,-3.4152374267578125,1.4285367727279663,1.9867006540298464,0.6572127342224121,0.9461255669593812,0.9461255669593812,0.0,191.6450958251953,202.0,67600.4375,0.0,3384.9921875,1.0,278.5419921875,282.9089660644531,296.8724365234375,301.17340087890625,293.1499938964844,293.1499938964844,278.25,33743.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306173920631408,1.0,0.0,0.0,3.700721740722656,3.700750112533569,9.138315135714948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.2109375,0.0,1754.9659423828125,1895.4371337890625,0.0,3686.798828125,0.9448137879371644,1.0,0.0,3.0,1.0,0.0
17926320,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9931935667991638,0.67308509349823,0.6068781018257141,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9234763383865356,0.5430447459220886,0.5154469609260559,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8336840271949768,0.3996487855911255,0.2817337214946747,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8282709717750549,0.3912649750709533,0.3735382556915283,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7013648152351379,0.2329375892877578,1.0664454698562622,285.002685546875,284.95001220703125,302.672607421875,293.8973693847656,299.5098571777344,297.2301330566406,285.0018615722656,1.0,0.6453380584716797,0.5867307186126709,0.5867307186126709,1.0,1.0,-3.4152374267578125,1.4285367727279663,1.9867006540298464,0.6572127342224121,0.9461255669593812,0.9461255669593812,0.0,191.6450958251953,202.0,67600.4375,0.0,3384.9921875,1.0,278.5419921875,282.9089660644531,296.8724365234375,301.17340087890625,293.1499938964844,293.1499938964844,278.25,33743.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306173920631408,1.0,0.0,0.0,3.700721740722656,3.700750112533569,9.138315135714948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.2109375,0.0,1754.9659423828125,1895.4371337890625,0.0,3686.798828125,0.9448137879371644,1.0,0.0,3.0,1.0,0.0
17926380,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9850721955299376,0.6678324937820435,0.6023839712142944,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9169867634773254,0.54522705078125,0.517943799495697,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8280504941940308,0.3997002243995666,0.2820922434329986,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8228285312652588,0.3915829956531524,0.3742372989654541,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6953535676002502,0.2323231548070907,1.0651849508285522,284.9102478027344,284.95001220703125,302.71356201171875,293.9312438964844,299.5163879394531,297.2253723144531,284.91131591796875,1.0,0.6477707028388977,0.5830882787704468,0.5830882787704468,1.0,1.0,-3.4127743244171143,1.4226006269454956,1.990173578262329,0.6519941687583923,0.8626145124435425,0.8626145124435425,0.0,196.99937438964844,205.0,68214.3671875,0.0,3410.313720703125,1.0,278.25738525390625,282.7973327636719,296.9421081542969,301.3567810058594,293.1499938964844,293.1499938964844,278.54998779296875,38539.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362406134605408,1.0,0.0,0.0,3.59047794342041,3.590505838394165,8.601967920185416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.140625,0.0,1652.6229248046875,1895.4371337890625,0.0,3738.206787109375,0.9233096837997437,1.0,0.0,3.0,1.0,0.0
17926440,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9850721955299376,0.6678324937820435,0.6023839712142944,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9169867634773254,0.54522705078125,0.517943799495697,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8280504941940308,0.3997002243995666,0.2820922434329986,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8228285312652588,0.3915829956531524,0.3742372989654541,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6953535676002502,0.2323231548070907,1.0651849508285522,284.9102478027344,284.95001220703125,302.71356201171875,293.9312438964844,299.5163879394531,297.2253723144531,284.91131591796875,1.0,0.6477707028388977,0.5830882787704468,0.5830882787704468,1.0,1.0,-3.4127743244171143,1.4226006269454956,1.990173578262329,0.6519941687583923,0.8626145124435425,0.8626145124435425,0.0,196.99937438964844,205.0,68214.3671875,0.0,3410.313720703125,1.0,278.25738525390625,282.7973327636719,296.9421081542969,301.3567810058594,293.1499938964844,293.1499938964844,278.54998779296875,38539.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362406134605408,1.0,0.0,0.0,3.59047794342041,3.590505838394165,8.601967920185416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.140625,0.0,1652.6229248046875,1895.4371337890625,0.0,3738.206787109375,0.9233096837997437,1.0,0.0,3.0,1.0,0.0
17926500,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9817582368850708,0.6662379503250122,0.6006115078926086,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9147480130195618,0.5466942191123962,0.519177258014679,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8259314894676208,0.4000354707241058,0.282242864370346,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8207886815071106,0.3920021951198578,0.3745497465133667,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6930217742919922,0.2322020530700683,1.0644868612289429,285.02069091796875,284.95001220703125,302.7338562011719,293.94793701171875,299.52154541015625,297.2264404296875,285.0214538574219,1.0,0.64875727891922,0.5812670588493347,0.5812670588493347,1.0,1.0,-3.4118361473083496,1.419743537902832,1.9920926094055176,0.649260938167572,0.941859781742096,0.941859781742096,0.0,199.09567260742188,205.0,67474.8671875,0.0,3420.35986328125,1.0,278.50030517578125,282.92266845703125,296.9132080078125,301.16680908203125,293.1499938964844,293.1499938964844,278.54998779296875,33975.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302468299865724,1.0,0.0,0.0,3.642508983612061,3.642536640167236,8.853083386384242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.0478515625,0.0,1683.0418701171875,1895.4371337890625,0.0,3683.403564453125,0.9329819679260254,1.0,0.0,3.0,1.0,0.0
17926560,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9794025421142578,0.6647995710372925,0.5994054079055786,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9136534929275512,0.5482722520828247,0.5207117795944214,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8246772885322571,0.4004769623279571,0.2825879454612732,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8195863366127014,0.3925230205059051,0.3750868737697601,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6915399432182312,0.2321970462799072,1.0645946264266968,285.0049743652344,284.95001220703125,302.7539978027344,293.96441650390625,299.52801513671875,297.2287902832031,285.00360107421875,1.0,0.6497991681098938,0.5797680020332336,0.5797680020332336,1.0,1.0,-3.413419485092163,1.4183766841888428,1.9950428009033203,0.6475077271461487,0.95276540517807,0.95276540517807,0.0,200.6781463623047,208.0,67690.8984375,0.0,3433.297607421875,1.0,278.5428466796875,282.9095153808594,296.94061279296875,301.2471923828125,293.1499938964844,293.1499938964844,278.25,33334.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282187223434448,1.0,0.0,0.0,3.706653118133545,3.706681489944458,9.167632128992408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.5712890625,0.0,1759.487060546875,1895.4371337890625,0.0,3664.80322265625,0.945627212524414,1.0,0.0,3.0,1.0,0.0
17926620,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9730849862098694,0.6602722406387329,0.5958600640296936,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9100812077522278,0.5504171252250671,0.5231084823608398,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8210460543632507,0.4004546999931335,0.2828449010848999,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8161110281944275,0.3928047120571136,0.3756885826587677,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6876592040061951,0.2317382395267486,1.063820242881775,284.9076538085937,284.95001220703125,302.79376220703125,293.9966125488281,299.5350952148437,297.2242431640625,284.9088439941406,1.0,0.6515792608261108,0.5767699480056763,0.5767699480056763,1.0,1.0,-3.4121479988098145,1.413662672042847,1.998485445976257,0.643185019493103,0.8655158877372742,0.8655158877372742,0.0,204.4386138916016,211.0,68359.7734375,0.0,3452.249755859375,1.0,278.25732421875,282.7933044433594,297.0096130371094,301.4346923828125,293.1499938964844,293.1499938964844,278.54998779296875,38431.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934316337108612,1.0,0.0,0.0,3.601114749908448,3.601142644882202,8.65300989971729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.046875,0.0,1664.868896484375,1895.4371337890625,0.0,3720.640625,0.9256229400634766,1.0,0.0,3.0,1.0,0.0
17926680,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9730849862098694,0.6602722406387329,0.5958600640296936,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9100812077522278,0.5504171252250671,0.5231084823608398,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8210460543632507,0.4004546999931335,0.2828449010848999,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8161110281944275,0.3928047120571136,0.3756885826587677,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6876592040061951,0.2317382395267486,1.063820242881775,284.9076538085937,284.95001220703125,302.79376220703125,293.9966125488281,299.5350952148437,297.2242431640625,284.9088439941406,1.0,0.6515792608261108,0.5767699480056763,0.5767699480056763,1.0,1.0,-3.4121479988098145,1.413662672042847,1.998485445976257,0.643185019493103,0.8655158877372742,0.8655158877372742,0.0,204.4386138916016,211.0,68359.7734375,0.0,3452.249755859375,1.0,278.25732421875,282.7933044433594,297.0096130371094,301.4346923828125,293.1499938964844,293.1499938964844,278.54998779296875,38431.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934316337108612,1.0,0.0,0.0,3.601114749908448,3.601142644882202,8.65300989971729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.046875,0.0,1664.868896484375,1895.4371337890625,0.0,3720.640625,0.9256229400634766,1.0,0.0,3.0,1.0,0.0
17926740,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9684635996818542,0.657692551612854,0.5932783484458923,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9081974029541016,0.5532323122024536,0.5255982279777527,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8187345266342163,0.4011547565460205,0.2832416296005249,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8139049410820007,0.3936655223369598,0.3764088451862335,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6850444674491882,0.231703519821167,1.063500165939331,285.0072937011719,284.95001220703125,302.8296203613281,294.0251159667969,299.5457763671875,297.2276916503906,285.0057373046875,1.0,0.6531401872634888,0.5740116834640503,0.5740116834640503,1.0,1.0,-3.4129862785339355,1.4101661443710327,2.0028202533721924,0.6393912434577942,0.9551542401313782,0.9551542401313782,0.0,207.1660003662109,211.0,67804.078125,0.0,3470.143798828125,1.0,278.54022216796875,282.9096069335937,296.9997863769531,301.3104858398437,293.1499938964844,293.1499938964844,278.54998779296875,33260.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266564249992372,1.0,0.0,0.0,3.71036696434021,3.710395336151123,9.186012448481052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.5263671875,0.0,1763.7105712890625,1895.4371337890625,0.0,3650.456298828125,0.9463945627212524,1.0,0.0,3.0,1.0,0.0
17926800,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.968131422996521,0.6574469208717346,0.5930953025817871,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9081097841262816,0.5534718036651611,0.5258440375328064,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8185952305793762,0.4012128710746765,0.2832959592342376,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8137731552124023,0.3937395811080932,0.3764948546886444,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6848794221878052,0.2317053824663162,1.0635595321655271,285.00396728515625,284.95001220703125,302.83270263671875,294.02752685546875,299.5466613769531,297.2279663085937,285.0025634765625,1.0,0.653289258480072,0.5737718343734741,0.5737718343734741,1.0,1.0,-3.413302421569824,1.4099637269973757,2.003338575363159,0.6391225457191467,0.95590478181839,0.95590478181839,0.0,207.3725433349609,214.0,67838.5859375,0.0,3472.09228515625,1.0,278.5428771972656,282.9066772460937,297.0054016113281,301.3232421875,293.1499938964844,293.1499938964844,278.25,33335.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265986084938048,1.0,0.0,0.0,3.717135429382324,3.717164039611816,9.21955745525338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.201171875,0.0,1773.02880859375,1895.4371337890625,0.0,3649.92529296875,0.9480067491531372,1.0,0.0,3.0,1.0,0.0
17926860,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9620352983474731,0.6530382037162781,0.5896527171134949,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9053763747215272,0.5556119680404663,0.5282259583473206,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8154750466346741,0.401179164648056,0.2835341691970825,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8107824325561523,0.3940151333808899,0.3770775198936462,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.681611180305481,0.231298565864563,1.0629892349243164,284.90594482421875,284.95001220703125,302.8707580566406,294.0568542480469,299.552734375,297.2235717773437,284.9071960449219,1.0,0.6549187898635864,0.5707988739013672,0.5707988739013672,1.0,1.0,-3.412337064743042,1.405262470245361,2.0070743560791016,0.6347663402557373,0.8672078847885132,0.8672078847885132,0.0,210.7689971923828,217.0,68506.265625,0.0,3489.630126953125,1.0,278.2572631835937,282.78985595703125,297.0707702636719,301.5071716308594,293.1499938964844,293.1499938964844,278.54998779296875,38459.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328767657279968,1.0,0.0,0.0,3.611388921737671,3.611417055130005,8.702455716047552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.876953125,0.0,1677.74267578125,1895.4371337890625,0.0,3707.481201171875,0.927993655204773,1.0,0.0,3.0,1.0,0.0
17926920,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9620352983474731,0.6530382037162781,0.5896527171134949,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9053763747215272,0.5556119680404663,0.5282259583473206,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8154750466346741,0.401179164648056,0.2835341691970825,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8107824325561523,0.3940151333808899,0.3770775198936462,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.681611180305481,0.231298565864563,1.0629892349243164,284.90594482421875,284.95001220703125,302.8707580566406,294.0568542480469,299.552734375,297.2235717773437,284.9071960449219,1.0,0.6549187898635864,0.5707988739013672,0.5707988739013672,1.0,1.0,-3.412337064743042,1.405262470245361,2.0070743560791016,0.6347663402557373,0.8672078847885132,0.8672078847885132,0.0,210.7689971923828,217.0,68506.265625,0.0,3489.630126953125,1.0,278.2572631835937,282.78985595703125,297.0707702636719,301.5071716308594,293.1499938964844,293.1499938964844,278.54998779296875,38459.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328767657279968,1.0,0.0,0.0,3.611388921737671,3.611417055130005,8.702455716047552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.876953125,0.0,1677.74267578125,1895.4371337890625,0.0,3707.481201171875,0.927993655204773,1.0,0.0,3.0,1.0,0.0
17926980,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9571743607521056,0.6503108143806458,0.5869674682617188,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9038628339767456,0.5586727261543274,0.5309555530548096,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8132957220077515,0.4019369482994079,0.283976674079895,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.808698832988739,0.3949507772922516,0.3778743147850036,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6791841983795166,0.2312989085912704,1.062854528427124,285.0037841796875,284.95001220703125,302.90771484375,294.0842590332031,299.56317138671875,297.2275085449219,285.0023803710937,1.0,0.656559944152832,0.5678259134292603,0.5678259134292603,1.0,1.0,-3.4137096405029297,1.401532530784607,2.012176990509033,0.6306495070457458,0.9580801725387572,0.9580801725387572,0.0,213.5231475830078,220.0,67965.8359375,0.0,3508.95556640625,1.0,278.5429382324219,282.9046630859375,297.0628967285156,301.390869140625,293.1499938964844,293.1499938964844,278.25,33368.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253098964691162,1.0,0.0,0.0,3.7258591651916495,3.725887775421143,9.262882372240712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.0166015625,0.0,1784.5965576171875,1895.4371337890625,0.0,3638.078125,0.9500624537467957,1.0,0.0,3.0,1.0,0.0
17927040,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9571743607521056,0.6503108143806458,0.5869674682617188,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9038628339767456,0.5586727261543274,0.5309555530548096,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8132957220077515,0.4019369482994079,0.283976674079895,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.808698832988739,0.3949507772922516,0.3778743147850036,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6791841983795166,0.2312989085912704,1.062854528427124,285.0037841796875,284.95001220703125,302.90771484375,294.0842590332031,299.56317138671875,297.2275085449219,285.0023803710937,1.0,0.656559944152832,0.5678259134292603,0.5678259134292603,1.0,1.0,-3.4137096405029297,1.401532530784607,2.012176990509033,0.6306495070457458,0.9580801725387572,0.9580801725387572,0.0,213.5231475830078,220.0,67965.8359375,0.0,3508.95556640625,1.0,278.5429382324219,282.9046630859375,297.0628967285156,301.390869140625,293.1499938964844,293.1499938964844,278.25,33368.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253098964691162,1.0,0.0,0.0,3.7258591651916495,3.725887775421143,9.262882372240712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.0166015625,0.0,1784.5965576171875,1895.4371337890625,0.0,3638.078125,0.9500624537467957,1.0,0.0,3.0,1.0,0.0
17927100,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9546011090278624,0.6482078433036804,0.5855605602264404,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.903061866760254,0.5598003268241882,0.5323214530944824,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8121645450592041,0.401980310678482,0.2842099666595459,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8076162934303284,0.3951439261436462,0.3782957792282104,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6779871582984924,0.2311578691005706,1.0630180835723877,284.8760681152344,284.95001220703125,302.92578125,294.0971374511719,299.5660705566406,297.2260437011719,284.8742980957031,1.0,0.657431960105896,0.5663394331932068,0.5663394331932068,1.0,1.0,-3.41465163230896,1.399730920791626,2.014920711517334,0.6287416815757751,0.8697104454040527,0.8697104454040527,0.0,214.9875030517578,220.0,68895.859375,0.0,3519.726806640625,1.0,278.2961120605469,282.760009765625,297.12371826171875,301.6272888183594,293.1499938964844,293.1499938964844,278.25,37530.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306021928787231,1.0,0.0,0.0,3.692909002304077,3.692938089370728,9.099771887122188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.8056640625,0.0,1773.62158203125,1895.4371337890625,0.0,3686.659912109375,0.9436177611351012,1.0,0.0,3.0,1.0,0.0
17927160,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9510769844055176,0.6460050940513611,0.5836148262023926,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9015251398086548,0.5608013868331909,0.5333285331726074,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8103528618812561,0.4018977284431457,0.2842104732990265,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8058611154556274,0.3952206671237945,0.3784507513046264,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6762006282806396,0.2309139966964721,1.0623774528503418,284.9048767089844,284.95001220703125,302.9435119628906,294.1094665527344,299.5679626464844,297.2231750488281,284.90631103515625,1.0,0.6581627130508423,0.5648866891860962,0.5648866891860962,1.0,1.0,-3.4129412174224854,1.396807312965393,2.016134023666382,0.6262550354003906,0.8683645129203796,0.8683645129203796,0.0,216.82809448242188,223.0,68620.5625,0.0,3526.4189453125,1.0,278.25732421875,282.7872619628906,297.1240539550781,301.5701599121094,293.1499938964844,293.1499938964844,278.54998779296875,38516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316932559013368,1.0,0.0,0.0,3.6193203926086426,3.619348764419556,8.740723274058837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.1865234375,0.0,1687.9918212890625,1895.4371337890625,0.0,3696.652099609375,0.9298516511917114,1.0,0.0,3.0,1.0,0.0
17927220,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.946221888065338,0.6433677673339844,0.5810060501098633,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9002130627632141,0.5638569593429565,0.5360478162765503,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8082674145698547,0.4026519656181335,0.2846475541591644,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8038688898086548,0.3961522281169891,0.3792400062084198,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6739608645439148,0.2309306412935257,1.0623090267181396,285.0036926269531,284.95001220703125,302.9779968261719,294.13214111328125,299.5771789550781,297.2271423339844,285.0022888183594,1.0,0.6597956418991089,0.5619811415672302,0.5619811415672302,1.0,1.0,-3.414457559585572,1.3930786848068235,2.021378993988037,0.6221338510513306,0.9596604108810424,0.9596604108810424,0.0,219.5420684814453,226.0,68061.1015625,0.0,3545.8701171875,1.0,278.5429992675781,282.9028625488281,297.111572265625,301.4478759765625,293.1499938964844,293.1499938964844,278.25,33402.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242843985557556,1.0,0.0,0.0,3.732693672180176,3.732722282409668,9.29689633721864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.794921875,0.0,1793.7510986328125,1895.4371337890625,0.0,3628.6435546875,0.9516774415969848,1.0,0.0,3.0,1.0,0.0
17927280,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.946221888065338,0.6433677673339844,0.5810060501098633,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9002130627632141,0.5638569593429565,0.5360478162765503,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8082674145698547,0.4026519656181335,0.2846475541591644,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8038688898086548,0.3961522281169891,0.3792400062084198,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6739608645439148,0.2309306412935257,1.0623090267181396,285.0036926269531,284.95001220703125,302.9779968261719,294.13214111328125,299.5771789550781,297.2271423339844,285.0022888183594,1.0,0.6597956418991089,0.5619811415672302,0.5619811415672302,1.0,1.0,-3.414457559585572,1.3930786848068235,2.021378993988037,0.6221338510513306,0.9596604108810424,0.9596604108810424,0.0,219.5420684814453,226.0,68061.1015625,0.0,3545.8701171875,1.0,278.5429992675781,282.9028625488281,297.111572265625,301.4478759765625,293.1499938964844,293.1499938964844,278.25,33402.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242843985557556,1.0,0.0,0.0,3.732693672180176,3.732722282409668,9.29689633721864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.794921875,0.0,1793.7510986328125,1895.4371337890625,0.0,3628.6435546875,0.9516774415969848,1.0,0.0,3.0,1.0,0.0
17927340,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.940138041973114,0.6391613483428955,0.5777385830879211,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.898047149181366,0.5659642815589905,0.5384033918380737,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8053796887397766,0.4026027023792267,0.2848750054836273,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8011482954025269,0.3964112102985382,0.3798071146011352,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6711680293083191,0.2305575013160705,1.0618853569030762,284.9042663574219,284.95001220703125,303.01104736328125,294.1520080566406,299.5804748535156,297.2228088378906,284.9055480957031,1.0,0.6613994240760803,0.5590755939483643,0.5590755939483643,1.0,1.0,-3.413815975189209,1.38830828666687,2.025507688522339,0.6176882982254028,0.8692525029182434,0.8692525029182434,0.0,222.82920837402344,229.0,68702.0234375,0.0,3563.527587890625,1.0,278.25714111328125,282.7847900390625,297.167236328125,301.6206970214844,293.1499938964844,293.1499938964844,278.54998779296875,38529.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308067560195924,1.0,0.0,0.0,3.625558376312256,3.625586748123169,8.770878707764496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.6435546875,0.0,1695.8392333984375,1895.4371337890625,0.0,3688.53369140625,0.9312915802001952,1.0,0.0,3.0,1.0,0.0
