time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927400,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.940138041973114,0.6391613483428955,0.5777385830879211,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.898047149181366,0.5659642815589905,0.5384033918380737,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8053796887397766,0.4026027023792267,0.2848750054836273,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8011482954025269,0.3964112102985382,0.3798071146011352,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6711680293083191,0.2305575013160705,1.0618853569030762,284.9042663574219,284.95001220703125,303.01104736328125,294.1520080566406,299.5804748535156,297.2228088378906,284.9055480957031,1.0,0.6613994240760803,0.5590755939483643,0.5590755939483643,1.0,1.0,-3.413815975189209,1.38830828666687,2.025507688522339,0.6176882982254028,0.8692525029182434,0.8692525029182434,0.0,222.82920837402344,229.0,68702.0234375,0.0,3563.527587890625,1.0,278.25714111328125,282.7847900390625,297.167236328125,301.6206970214844,293.1499938964844,293.1499938964844,278.54998779296875,38529.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308067560195924,1.0,0.0,0.0,3.625558376312256,3.625586748123169,8.770878707764496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.6435546875,0.0,1695.8392333984375,1895.4371337890625,0.0,3688.53369140625,0.9312915802001952,1.0,0.0,3.0,1.0,0.0
17927460,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9353458881378174,0.6366154551506042,0.5752114057540894,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.896848201751709,0.5690081715583801,0.5411085486412048,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8033474683761597,0.4033504724502563,0.285306304693222,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.79926997423172,0.3973352015018463,0.3805875182151794,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6690711379051208,0.2305845767259597,1.0618610382080078,285.0033874511719,284.95001220703125,303.04248046875,294.1687316894531,299.5882568359375,297.2267761230469,285.00201416015625,1.0,0.6630363464355469,0.5562599897384644,0.5562599897384644,1.0,1.0,-3.415448904037476,1.3846087455749512,2.0308403968811035,0.6135833263397217,0.9604562520980836,0.9604562520980836,0.0,225.53445434570312,232.0,68113.3359375,0.0,3583.227783203125,1.0,278.54302978515625,282.90093994140625,297.1489562988281,301.4910888671875,293.1499938964844,293.1499938964844,278.25,33436.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923558473587036,1.0,0.0,0.0,3.737210988998413,3.737239599227905,9.319412015429408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.1181640625,0.0,1799.91455078125,1895.4371337890625,0.0,3621.961181640625,0.9527544379234314,1.0,0.0,3.0,1.0,0.0
17927520,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9353458881378174,0.6366154551506042,0.5752114057540894,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.896848201751709,0.5690081715583801,0.5411085486412048,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8033474683761597,0.4033504724502563,0.285306304693222,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.79926997423172,0.3973352015018463,0.3805875182151794,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6690711379051208,0.2305845767259597,1.0618610382080078,285.0033874511719,284.95001220703125,303.04248046875,294.1687316894531,299.5882568359375,297.2267761230469,285.00201416015625,1.0,0.6630363464355469,0.5562599897384644,0.5562599897384644,1.0,1.0,-3.415448904037476,1.3846087455749512,2.0308403968811035,0.6135833263397217,0.9604562520980836,0.9604562520980836,0.0,225.53445434570312,232.0,68113.3359375,0.0,3583.227783203125,1.0,278.54302978515625,282.90093994140625,297.1489562988281,301.4910888671875,293.1499938964844,293.1499938964844,278.25,33436.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923558473587036,1.0,0.0,0.0,3.737210988998413,3.737239599227905,9.319412015429408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.1181640625,0.0,1799.91455078125,1895.4371337890625,0.0,3621.961181640625,0.9527544379234314,1.0,0.0,3.0,1.0,0.0
17927580,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.929387390613556,0.632512629032135,0.5720339417457581,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8948146104812622,0.5710911750793457,0.543444037437439,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8005620241165161,0.403290331363678,0.2855272591114044,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7966824173927307,0.3975823819637298,0.3811445832252502,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6664430499076843,0.2302207201719284,1.061478853225708,284.9035949707031,284.95001220703125,303.0722351074219,294.1820373535156,299.5899963378906,297.2223815917969,284.9049072265625,1.0,0.6646461486816406,0.5534443259239197,0.5534443259239197,1.0,1.0,-3.414921760559082,1.3798807859420776,2.035041093826294,0.6091601252555847,0.8694512248039246,0.8694512248039246,0.0,228.8172607421875,235.0,68730.7578125,0.0,3601.13134765625,1.0,278.2571105957031,282.7826232910156,297.1980285644531,301.6559753417969,293.1499938964844,293.1499938964844,278.54998779296875,38570.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302346110343932,1.0,0.0,0.0,3.6287782192230233,3.628806591033936,8.786464604781941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.8583984375,0.0,1700.1629638671875,1895.4371337890625,0.0,3683.291748046875,0.9320608973503112,1.0,0.0,3.0,1.0,0.0
17927640,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.929387390613556,0.632512629032135,0.5720339417457581,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8948146104812622,0.5710911750793457,0.543444037437439,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8005620241165161,0.403290331363678,0.2855272591114044,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7966824173927307,0.3975823819637298,0.3811445832252502,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6664430499076843,0.2302207201719284,1.061478853225708,284.9035949707031,284.95001220703125,303.0722351074219,294.1820373535156,299.5899963378906,297.2223815917969,284.9049072265625,1.0,0.6646461486816406,0.5534443259239197,0.5534443259239197,1.0,1.0,-3.414921760559082,1.3798807859420776,2.035041093826294,0.6091601252555847,0.8694512248039246,0.8694512248039246,0.0,228.8172607421875,235.0,68730.7578125,0.0,3601.13134765625,1.0,278.2571105957031,282.7826232910156,297.1980285644531,301.6559753417969,293.1499938964844,293.1499938964844,278.54998779296875,38570.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302346110343932,1.0,0.0,0.0,3.6287782192230233,3.628806591033936,8.786464604781941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.8583984375,0.0,1700.1629638671875,1895.4371337890625,0.0,3683.291748046875,0.9320608973503112,1.0,0.0,3.0,1.0,0.0
17927700,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9266244769096376,0.6312150359153748,0.5705544352531433,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8939259052276611,0.5725399851799011,0.5446174740791321,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7992751002311707,0.4035944044589996,0.2856294214725494,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7954886555671692,0.3979805707931518,0.3814042806625366,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6651915907859802,0.2301860004663467,1.0611008405685425,285.0180053710937,284.95001220703125,303.0864562988281,294.1872863769531,299.5926513671875,297.2236633300781,285.01934814453125,1.0,0.6654012799263,0.5520365238189697,0.5520365238189697,1.0,1.0,-3.414527177810669,1.3774499893188477,2.0370771884918213,0.6067710518836975,0.949605405330658,0.949605405330658,0.0,230.34629821777344,235.0,67925.4765625,0.0,3609.124755859375,1.0,278.50164794921875,282.9125061035156,297.1575622558594,301.4495544433594,293.1499938964844,293.1499938964844,278.54998779296875,34144.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247407913208008,1.0,0.0,0.0,3.675993204116821,3.6760213375091553,9.016598028210864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.087890625,0.0,1726.427734375,1895.4371337890625,0.0,3632.84326171875,0.940949320793152,1.0,0.0,3.0,1.0,0.0
17927760,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9247488379478456,0.6300542950630188,0.5695853233337402,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8937023282051086,0.5741168856620789,0.5461296439170837,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7986232042312622,0.4040276110172272,0.2859501242637634,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7948975563049316,0.3984956443309784,0.3819139301776886,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6644688844680786,0.2302555739879608,1.061490535736084,285.0030212402344,284.95001220703125,303.10015869140625,294.19158935546875,299.59600830078125,297.2263488769531,285.00164794921875,1.0,0.6662889122962952,0.5506548881530762,0.5506548881530762,1.0,1.0,-3.4166455268859863,1.376115083694458,2.0405304431915283,0.6049649715423584,0.9603846073150636,0.9603846073150636,0.0,231.5245513916016,238.0,68111.90625,0.0,3621.0859375,1.0,278.5429382324219,282.8991394042969,297.17266845703125,301.5172119140625,293.1499938964844,293.1499938964844,278.25,33466.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231828451156616,1.0,0.0,0.0,3.738645076751709,3.73867392539978,9.32656575969304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.556640625,0.0,1802.018798828125,1895.4371337890625,0.0,3618.501953125,0.9531760215759276,1.0,0.0,3.0,1.0,0.0
17927820,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9190565347671508,0.6260563135147095,0.5664985179901123,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8917844295501709,0.576173722743988,0.5484424829483032,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7959586977958679,0.403952956199646,0.2861630916595459,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7924307584762573,0.3987309336662292,0.382460206747055,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6619915962219238,0.2299005389213562,1.06114399433136,284.903076171875,284.95001220703125,303.1261291503906,294.1970520019531,299.595947265625,297.2218933105469,284.9043884277344,1.0,0.6679043173789978,0.5478916168212891,0.5478916168212891,1.0,1.0,-3.416220188140869,1.371374487876892,2.0448458194732666,0.6004939675331116,0.8688901662826538,0.8688901662826538,0.0,234.8056182861328,241.0,68696.703125,0.0,3639.225341796875,1.0,278.2571105957031,282.7807006835937,297.21392822265625,301.6724853515625,293.1499938964844,293.1499938964844,278.54998779296875,38619.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300275444984436,1.0,0.0,0.0,3.628509283065796,3.628537654876709,8.785162322055839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.171875,0.0,1700.193359375,1895.4371337890625,0.0,3681.393310546875,0.9320371747016908,1.0,0.0,3.0,1.0,0.0
17927880,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9190565347671508,0.6260563135147095,0.5664985179901123,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8917844295501709,0.576173722743988,0.5484424829483032,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7959586977958679,0.403952956199646,0.2861630916595459,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7924307584762573,0.3987309336662292,0.382460206747055,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6619915962219238,0.2299005389213562,1.06114399433136,284.903076171875,284.95001220703125,303.1261291503906,294.1970520019531,299.595947265625,297.2218933105469,284.9043884277344,1.0,0.6679043173789978,0.5478916168212891,0.5478916168212891,1.0,1.0,-3.416220188140869,1.371374487876892,2.0448458194732666,0.6004939675331116,0.8688901662826538,0.8688901662826538,0.0,234.8056182861328,241.0,68696.703125,0.0,3639.225341796875,1.0,278.2571105957031,282.7807006835937,297.21392822265625,301.6724853515625,293.1499938964844,293.1499938964844,278.54998779296875,38619.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300275444984436,1.0,0.0,0.0,3.628509283065796,3.628537654876709,8.785162322055839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.171875,0.0,1700.193359375,1895.4371337890625,0.0,3681.393310546875,0.9320371747016908,1.0,0.0,3.0,1.0,0.0
17927940,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9146991968154908,0.6236859560012817,0.5641320943832397,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8907533288002014,0.579179584980011,0.5511088371276855,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7941076755523682,0.4046774804592132,0.2865752279758453,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7907362580299377,0.3996336460113525,0.3832198679447174,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6601353287696838,0.2299435138702392,1.061195969581604,285.0016784667969,284.95001220703125,303.1499938964844,294.1981506347656,299.6000061035156,297.225830078125,285.0002746582031,1.0,0.6695525050163269,0.545128345489502,0.545128345489502,1.0,1.0,-3.418043613433838,1.3675518035888672,2.0504918098449707,0.5962008237838745,0.9588363766670228,0.9588363766670228,0.0,237.51231384277344,244.0,68046.296875,0.0,3659.444091796875,1.0,278.5430603027344,282.8965148925781,297.18035888671875,301.52392578125,293.1499938964844,293.1499938964844,278.25,33519.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231825470924376,1.0,0.0,0.0,3.737342119216919,3.7373709678649902,9.320066851614684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.48046875,0.0,1800.7244873046875,1895.4371337890625,0.0,3618.499267578125,0.9528403878211976,1.0,0.0,3.0,1.0,0.0
17928000,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9146991968154908,0.6236859560012817,0.5641320943832397,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8907533288002014,0.579179584980011,0.5511088371276855,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7941076755523682,0.4046774804592132,0.2865752279758453,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7907362580299377,0.3996336460113525,0.3832198679447174,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6601353287696838,0.2299435138702392,1.061195969581604,285.0016784667969,284.95001220703125,303.1499938964844,294.1981506347656,299.6000061035156,297.225830078125,285.0002746582031,1.0,0.6695525050163269,0.545128345489502,0.545128345489502,1.0,1.0,-3.418043613433838,1.3675518035888672,2.0504918098449707,0.5962008237838745,0.9588363766670228,0.9588363766670228,0.0,237.51231384277344,244.0,68046.296875,0.0,3659.444091796875,1.0,278.5430603027344,282.8965148925781,297.18035888671875,301.52392578125,293.1499938964844,293.1499938964844,278.25,33519.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231825470924376,1.0,0.0,0.0,3.737342119216919,3.7373709678649902,9.320066851614684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.48046875,0.0,1800.7244873046875,1895.4371337890625,0.0,3618.499267578125,0.9528403878211976,1.0,0.0,3.0,1.0,0.0
17928060,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9059667587280272,0.6178258657455444,0.5598340034484863,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.885642945766449,0.5790922045707703,0.5519391894340515,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7883090972900391,0.4024824202060699,0.2857005894184112,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7851092219352722,0.3976744413375854,0.3822503685951233,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6543837189674377,0.2272735983133316,1.0533145666122437,284.8927001953125,284.95001220703125,303.1726989746094,294.1953430175781,299.5851135253906,297.2007751464844,284.89404296875,1.0,0.670213520526886,0.5424033403396606,0.5424033403396606,1.0,1.0,-3.402206420898437,1.3561393022537231,2.046066999435425,0.5887340307235718,0.8577031493186951,0.8577031493186951,0.0,242.8368988037109,247.0,68257.9140625,0.0,3652.365478515625,1.0,278.2575378417969,282.77557373046875,297.2106628417969,301.65240478515625,293.1499938964844,293.1499938964844,278.54998779296875,39225.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298484921455384,1.0,0.0,0.0,3.609031915664673,3.609060049057007,8.69109953782754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.8955078125,0.0,1680.4998779296875,1895.4371337890625,0.0,3679.752685546875,0.9278786778450012,1.0,0.0,3.0,1.0,0.0
17928120,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9059667587280272,0.6178258657455444,0.5598340034484863,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.885642945766449,0.5790922045707703,0.5519391894340515,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7883090972900391,0.4024824202060699,0.2857005894184112,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7851092219352722,0.3976744413375854,0.3822503685951233,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6543837189674377,0.2272735983133316,1.0533145666122437,284.8927001953125,284.95001220703125,303.1726989746094,294.1953430175781,299.5851135253906,297.2007751464844,284.89404296875,1.0,0.670213520526886,0.5424033403396606,0.5424033403396606,1.0,1.0,-3.402206420898437,1.3561393022537231,2.046066999435425,0.5887340307235718,0.8577031493186951,0.8577031493186951,0.0,242.8368988037109,247.0,68257.9140625,0.0,3652.365478515625,1.0,278.2575378417969,282.77557373046875,297.2106628417969,301.65240478515625,293.1499938964844,293.1499938964844,278.54998779296875,39225.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298484921455384,1.0,0.0,0.0,3.609031915664673,3.609060049057007,8.69109953782754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.8955078125,0.0,1680.4998779296875,1895.4371337890625,0.0,3679.752685546875,0.9278786778450012,1.0,0.0,3.0,1.0,0.0
17928180,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9005502462387085,0.6145934462547302,0.5566020011901855,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8829647302627563,0.5809081196784973,0.553374171257019,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7847894430160522,0.4020937383174896,0.2852436900138855,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7816571593284607,0.3973217010498047,0.3817047476768493,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6504231095314026,0.2258718311786651,1.0462912321090698,284.9872131347656,284.95001220703125,303.1951904296875,294.189453125,299.58221435546875,297.1955261230469,284.986328125,1.0,0.6705008149147034,0.5396783351898193,0.5396783351898193,1.0,1.0,-3.39037561416626,1.3464617729187012,2.0439138412475586,0.5815271735191345,0.9365313649177552,0.9365313649177552,0.0,246.1763916015625,250.0,67271.640625,0.0,3643.436279296875,1.0,278.5420227050781,282.8931579589844,297.1669006347656,301.4686584472656,293.1499938964844,293.1499938964844,278.25,34172.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219314455986024,1.0,0.0,0.0,3.6958625316619873,3.695890903472901,9.11433346573176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.556640625,0.0,1751.9783935546875,1895.4371337890625,0.0,3606.972412109375,0.9439229369163512,1.0,0.0,3.0,1.0,0.0
17928240,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9005502462387085,0.6145934462547302,0.5566020011901855,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8829647302627563,0.5809081196784973,0.553374171257019,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7847894430160522,0.4020937383174896,0.2852436900138855,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7816571593284607,0.3973217010498047,0.3817047476768493,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6504231095314026,0.2258718311786651,1.0462912321090698,284.9872131347656,284.95001220703125,303.1951904296875,294.189453125,299.58221435546875,297.1955261230469,284.986328125,1.0,0.6705008149147034,0.5396783351898193,0.5396783351898193,1.0,1.0,-3.39037561416626,1.3464617729187012,2.0439138412475586,0.5815271735191345,0.9365313649177552,0.9365313649177552,0.0,246.1763916015625,250.0,67271.640625,0.0,3643.436279296875,1.0,278.5420227050781,282.8931579589844,297.1669006347656,301.4686584472656,293.1499938964844,293.1499938964844,278.25,34172.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219314455986024,1.0,0.0,0.0,3.6958625316619873,3.695890903472901,9.11433346573176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.556640625,0.0,1751.9783935546875,1895.4371337890625,0.0,3606.972412109375,0.9439229369163512,1.0,0.0,3.0,1.0,0.0
17928300,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8983343839645386,0.6124646663665771,0.5550944209098816,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8821113109588623,0.5815854072570801,0.5542722940444946,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7835314273834229,0.4017644822597503,0.2851770520210266,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7804326415061951,0.3970678448677063,0.3816517293453216,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6489898562431335,0.2252443581819534,1.043989658355713,284.86529541015625,284.95001220703125,303.20635986328125,294.1854248046875,299.5800476074219,297.1918640136719,284.8646545410156,1.0,0.6707554459571838,0.5383158922195435,0.5383158922195435,1.0,1.0,-3.3867347240448,1.3425562381744385,2.0441784858703613,0.5784994959831238,0.8471682667732239,0.8471682667732239,0.0,247.549560546875,250.0,67918.03125,0.0,3642.6875,1.0,278.2969055175781,282.75732421875,297.2091369628906,301.6693420410156,293.1499938964844,293.1499938964844,278.25,38790.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268431067466736,1.0,0.0,0.0,3.6409714221954346,3.641000032424927,8.8456107505408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.923828125,0.0,1717.0601806640625,1895.4371337890625,0.0,3652.171630859375,0.9323520064353944,1.0,0.0,3.0,1.0,0.0
17928360,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.895641028881073,0.6103540658950806,0.5531806349754333,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8808665871620178,0.5822467803955078,0.5549048781394958,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7819104194641113,0.4014194905757904,0.2849555909633636,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7788780927658081,0.3968057632446289,0.3814349770545959,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6473354697227478,0.2246292829513549,1.041420817375183,284.90283203125,284.95001220703125,303.2174987792969,294.1806945800781,299.57830810546875,297.1880187988281,284.9039611816406,1.0,0.6709457039833069,0.5371781587600708,0.5371781587600708,1.0,1.0,-3.381577014923096,1.3383653163909912,2.0432116985321045,0.5754781365394592,0.8502076864242554,0.8502076864242554,0.0,249.1552581787109,253.0,67484.7578125,0.0,3639.66162109375,1.0,278.2577209472656,282.7929382324219,297.1916809082031,301.5802917480469,293.1499938964844,293.1499938964844,278.54998779296875,39202.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275198578834534,1.0,0.0,0.0,3.5555741786956787,3.5556018352508545,8.435538347839611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.7607421875,0.0,1615.161376953125,1895.4371337890625,0.0,3658.38720703125,0.915899097919464,1.0,0.0,3.0,1.0,0.0
17928420,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8921268582344055,0.6077714562416077,0.550652801990509,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8799575567245483,0.584689736366272,0.5570366382598877,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7801752090454102,0.40170618891716,0.285057008266449,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7772038578987122,0.3971415758132934,0.3816410601139068,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6452738642692566,0.2240366786718368,1.038425087928772,284.9929504394531,284.95001220703125,303.2396240234375,294.1693115234375,299.5816650390625,297.1911315917969,284.9920654296875,1.0,0.671681821346283,0.5349026322364807,0.5349026322364807,1.0,1.0,-3.377857208251953,1.3328183889389038,2.045038938522339,0.5706731081008911,0.9307016134262084,0.9307016134262084,0.0,251.3972625732422,256.0,66711.296875,0.0,3643.759033203125,1.0,278.5416564941406,282.90264892578125,297.1478881835937,301.411376953125,293.1499938964844,293.1499938964844,278.25,33872.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198773503303528,1.0,0.0,0.0,3.656929016113281,3.656956911087036,8.923317977860279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.9541015625,0.0,1700.318359375,1895.4371337890625,0.0,3588.026611328125,0.9346811175346376,1.0,0.0,3.0,1.0,0.0
17928480,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8921268582344055,0.6077714562416077,0.550652801990509,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8799575567245483,0.584689736366272,0.5570366382598877,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7801752090454102,0.40170618891716,0.285057008266449,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7772038578987122,0.3971415758132934,0.3816410601139068,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6452738642692566,0.2240366786718368,1.038425087928772,284.9929504394531,284.95001220703125,303.2396240234375,294.1693115234375,299.5816650390625,297.1911315917969,284.9920654296875,1.0,0.671681821346283,0.5349026322364807,0.5349026322364807,1.0,1.0,-3.377857208251953,1.3328183889389038,2.045038938522339,0.5706731081008911,0.9307016134262084,0.9307016134262084,0.0,251.3972625732422,256.0,66711.296875,0.0,3643.759033203125,1.0,278.5416564941406,282.90264892578125,297.1478881835937,301.411376953125,293.1499938964844,293.1499938964844,278.25,33872.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198773503303528,1.0,0.0,0.0,3.656929016113281,3.656956911087036,8.923317977860279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.9541015625,0.0,1700.318359375,1895.4371337890625,0.0,3588.026611328125,0.9346811175346376,1.0,0.0,3.0,1.0,0.0
17928540,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8877511620521545,0.6038390398025513,0.5475432276725769,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8783345222473145,0.5862691402435303,0.5588473677635193,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7778259515762329,0.4013136327266693,0.2850051820278168,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7749658823013306,0.396921306848526,0.3817082345485687,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6429145336151123,0.2232092022895813,1.03571879863739,284.9072570800781,284.95001220703125,303.2615661621094,294.15545654296875,299.58026123046875,297.1869506835937,284.90802001953125,1.0,0.6725700497627258,0.5326271653175354,0.5326271653175354,1.0,1.0,-3.373065948486328,1.326755404472351,2.0463104248046875,0.5657991170883179,0.8473988771438599,0.8473988771438599,0.0,254.2872009277344,259.0,67028.5,0.0,3649.00146484375,1.0,278.2578430175781,282.79901123046875,297.1697692871094,301.5287780761719,293.1499938964844,293.1499938964844,278.54998779296875,38889.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262148141860962,1.0,0.0,0.0,3.5274107456207275,3.527437925338745,8.302432661366765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.7021484375,0.0,1579.298828125,1895.4371337890625,0.0,3646.39794921875,0.9091733694076538,1.0,0.0,3.0,1.0,0.0
17928600,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8877511620521545,0.6038390398025513,0.5475432276725769,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8783345222473145,0.5862691402435303,0.5588473677635193,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7778259515762329,0.4013136327266693,0.2850051820278168,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7749658823013306,0.396921306848526,0.3817082345485687,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6429145336151123,0.2232092022895813,1.03571879863739,284.9072570800781,284.95001220703125,303.2615661621094,294.15545654296875,299.58026123046875,297.1869506835937,284.90802001953125,1.0,0.6725700497627258,0.5326271653175354,0.5326271653175354,1.0,1.0,-3.373065948486328,1.326755404472351,2.0463104248046875,0.5657991170883179,0.8473988771438599,0.8473988771438599,0.0,254.2872009277344,259.0,67028.5,0.0,3649.00146484375,1.0,278.2578430175781,282.79901123046875,297.1697692871094,301.5287780761719,293.1499938964844,293.1499938964844,278.54998779296875,38889.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262148141860962,1.0,0.0,0.0,3.5274107456207275,3.527437925338745,8.302432661366765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.7021484375,0.0,1579.298828125,1895.4371337890625,0.0,3646.39794921875,0.9091733694076538,1.0,0.0,3.0,1.0,0.0
17928660,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.884330153465271,0.6014001369476318,0.5451750159263611,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8774526119232178,0.5887851715087891,0.5610830187797546,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7761834859848022,0.40171679854393,0.2852128446102142,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7733851671218872,0.3973691165447235,0.3820584714412689,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6411026120185852,0.2228186130523681,1.0338468551635742,284.9930725097656,284.95001220703125,303.2833251953125,294.139404296875,299.5837097167969,297.1912841796875,284.9921875,1.0,0.6736390590667725,0.5302600860595703,0.5302600860595703,1.0,1.0,-3.3713176250457764,1.3217976093292236,2.0495200157165527,0.5611606240272522,0.9262089133262634,0.9262089133262634,0.0,256.7248229980469,262.0,66307.9140625,0.0,3658.89990234375,1.0,278.5414733886719,282.90399169921875,297.12060546875,301.359130859375,293.1499938964844,293.1499938964844,278.25,33741.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191105961799622,1.0,0.0,0.0,3.633590936660767,3.6336185932159424,8.809786322672153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.7744140625,0.0,1670.203857421875,1895.4371337890625,0.0,3580.947998046875,0.9291536808013916,1.0,0.0,3.0,1.0,0.0
17928720,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.884330153465271,0.6014001369476318,0.5451750159263611,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8774526119232178,0.5887851715087891,0.5610830187797546,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7761834859848022,0.40171679854393,0.2852128446102142,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7733851671218872,0.3973691165447235,0.3820584714412689,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6411026120185852,0.2228186130523681,1.0338468551635742,284.9930725097656,284.95001220703125,303.2833251953125,294.139404296875,299.5837097167969,297.1912841796875,284.9921875,1.0,0.6736390590667725,0.5302600860595703,0.5302600860595703,1.0,1.0,-3.3713176250457764,1.3217976093292236,2.0495200157165527,0.5611606240272522,0.9262089133262634,0.9262089133262634,0.0,256.7248229980469,262.0,66307.9140625,0.0,3658.89990234375,1.0,278.5414733886719,282.90399169921875,297.12060546875,301.359130859375,293.1499938964844,293.1499938964844,278.25,33741.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191105961799622,1.0,0.0,0.0,3.633590936660767,3.6336185932159424,8.809786322672153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.7744140625,0.0,1670.203857421875,1895.4371337890625,0.0,3580.947998046875,0.9291536808013916,1.0,0.0,3.0,1.0,0.0
17928780,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8800232410430908,0.5976071953773499,0.5421914458274841,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8758025765419006,0.5903840661048889,0.5629242658615112,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7738732099533081,0.4014014005661011,0.2852214574813843,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7711729407310486,0.3971994519233703,0.3821878135204315,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6388770937919617,0.2221025079488754,1.0317399501800537,284.9081420898437,284.95001220703125,303.3049011230469,294.1213073730469,299.5819091796875,297.1875915527344,284.9088134765625,1.0,0.6747536659240723,0.5278930068016052,0.5278930068016052,1.0,1.0,-3.3675832748413086,1.315930962562561,2.051652431488037,0.5562476515769958,0.8438936471939087,0.8438936471939087,0.0,259.8172912597656,265.0,66627.6953125,0.0,3667.791259765625,1.0,278.2580261230469,282.8006896972656,297.13739013671875,301.4717712402344,293.1499938964844,293.1499938964844,278.54998779296875,38821.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925804853439331,1.0,0.0,0.0,3.5053305625915527,3.505357503890991,8.198817909033096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.9609375,0.0,1552.821533203125,1895.4371337890625,0.0,3642.629638671875,0.904065191745758,1.0,0.0,3.0,1.0,0.0
17928840,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8800232410430908,0.5976071953773499,0.5421914458274841,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8758025765419006,0.5903840661048889,0.5629242658615112,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7738732099533081,0.4014014005661011,0.2852214574813843,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7711729407310486,0.3971994519233703,0.3821878135204315,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6388770937919617,0.2221025079488754,1.0317399501800537,284.9081420898437,284.95001220703125,303.3049011230469,294.1213073730469,299.5819091796875,297.1875915527344,284.9088134765625,1.0,0.6747536659240723,0.5278930068016052,0.5278930068016052,1.0,1.0,-3.3675832748413086,1.315930962562561,2.051652431488037,0.5562476515769958,0.8438936471939087,0.8438936471939087,0.0,259.8172912597656,265.0,66627.6953125,0.0,3667.791259765625,1.0,278.2580261230469,282.8006896972656,297.13739013671875,301.4717712402344,293.1499938964844,293.1499938964844,278.54998779296875,38821.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925804853439331,1.0,0.0,0.0,3.5053305625915527,3.505357503890991,8.198817909033096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.9609375,0.0,1552.821533203125,1895.4371337890625,0.0,3642.629638671875,0.904065191745758,1.0,0.0,3.0,1.0,0.0
17928900,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8780650496482849,0.5964010953903198,0.5408409833908081,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8751072883605957,0.591598629951477,0.5638893842697144,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7728376388549805,0.4015857279300689,0.2852492332458496,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701721787452698,0.3973910808563232,0.3822643756866455,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6378341913223267,0.22189761698246,1.0306323766708374,285.0121154785156,284.95001220703125,303.31561279296875,294.1116027832031,299.5831604003906,297.1893310546875,285.0123291015625,1.0,0.6753002405166626,0.5267094969749451,0.5267094969749451,1.0,1.0,-3.365906953811645,1.3130741119384766,2.052832841873169,0.5537023544311523,0.9170281887054444,0.9170281887054444,0.0,261.2535705566406,265.0,65836.8046875,0.0,3672.062744140625,1.0,278.4981689453125,282.9193115234375,297.08209228515625,301.2515869140625,293.1499938964844,293.1499938964844,278.54998779296875,34094.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203377962112428,1.0,0.0,0.0,3.555838823318481,3.555865526199341,8.436793450528057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.087890625,0.0,1578.2518310546875,1895.4371337890625,0.0,3592.275390625,0.9131278395652772,1.0,0.0,3.0,1.0,0.0
17928960,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8766559958457947,0.5952714681625366,0.5399190783500671,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8748782873153687,0.5928968787193298,0.5651621222496033,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7722543478012085,0.4018660187721252,0.2854750156402588,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7695924639701843,0.3976678252220154,0.382565438747406,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.637139618396759,0.2217754572629928,1.0302155017852783,284.9915466308594,284.95001220703125,303.3262939453125,294.1014404296875,299.5850830078125,297.1920471191406,284.9901428222656,1.0,0.6759737730026245,0.525543749332428,0.525543749332428,1.0,1.0,-3.366459369659424,1.3111660480499268,2.055293321609497,0.5516589879989624,0.9207701683044434,0.9207701683044434,0.0,262.41461181640625,268.0,65926.78125,0.0,3680.071533203125,1.0,278.54205322265625,282.9026794433594,297.0828857421875,301.2978820800781,293.1499938964844,293.1499938964844,278.25,33638.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918832302093506,1.0,0.0,0.0,3.6148102283477774,3.614837646484375,8.718952244635148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.595703125,0.0,1646.25341796875,1895.4371337890625,0.0,3578.37841796875,0.9244813323020936,1.0,0.0,3.0,1.0,0.0
17929020,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8725026249885559,0.5916062593460083,0.5370525121688843,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8732620477676392,0.5944890975952148,0.5670031905174255,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7700437903404236,0.4016239047050476,0.2855359613895416,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7674468159675598,0.3975166976451874,0.3827168941497803,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6350225210189819,0.2211099863052368,1.0283607244491575,284.90899658203125,284.95001220703125,303.3475036621094,294.0800170898437,299.5830383300781,297.18853759765625,284.9096069335937,1.0,0.6771938800811768,0.523212194442749,0.523212194442749,1.0,1.0,-3.3632583618164062,1.3054988384246826,2.057759523391724,0.5468209981918335,0.8400965929031372,0.8400965929031372,0.0,265.5961303710937,271.0,66226.3203125,0.0,3690.708984375,1.0,278.2582092285156,282.80194091796875,297.09674072265625,301.4060363769531,293.1499938964844,293.1499938964844,278.54998779296875,38802.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256932139396667,1.0,0.0,0.0,3.483499765396118,3.483526468276977,8.097013619590143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.427734375,0.0,1527.299560546875,1895.4371337890625,0.0,3641.60302734375,0.8990622758865356,1.0,0.0,3.0,1.0,0.0
17929080,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8725026249885559,0.5916062593460083,0.5370525121688843,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8732620477676392,0.5944890975952148,0.5670031905174255,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7700437903404236,0.4016239047050476,0.2855359613895416,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7674468159675598,0.3975166976451874,0.3827168941497803,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6350225210189819,0.2211099863052368,1.0283607244491575,284.90899658203125,284.95001220703125,303.3475036621094,294.0800170898437,299.5830383300781,297.18853759765625,284.9096069335937,1.0,0.6771938800811768,0.523212194442749,0.523212194442749,1.0,1.0,-3.3632583618164062,1.3054988384246826,2.057759523391724,0.5468209981918335,0.8400965929031372,0.8400965929031372,0.0,265.5961303710937,271.0,66226.3203125,0.0,3690.708984375,1.0,278.2582092285156,282.80194091796875,297.09674072265625,301.4060363769531,293.1499938964844,293.1499938964844,278.54998779296875,38802.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256932139396667,1.0,0.0,0.0,3.483499765396118,3.483526468276977,8.097013619590143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.427734375,0.0,1527.299560546875,1895.4371337890625,0.0,3641.60302734375,0.8990622758865356,1.0,0.0,3.0,1.0,0.0
17929140,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8692775368690491,0.5893616676330566,0.5348823070526123,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8723694682121277,0.5969847440719604,0.569238007068634,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7685248851776123,0.4021589756011963,0.2858455777168274,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7659273147583008,0.3979926705360412,0.3831119835376739,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6333756446838379,0.2208194136619568,1.0270397663116455,284.9906005859375,284.95001220703125,303.3685302734375,294.0572204589844,299.5858764648437,297.1929626464844,284.98974609375,1.0,0.678492546081543,0.5208806991577148,0.5208806991577148,1.0,1.0,-3.3625874519348145,1.3008636236190796,2.0617239475250244,0.5422587394714355,0.9153978228569032,0.9153978228569032,0.0,268.25146484375,274.0,65529.4453125,0.0,3704.383056640625,1.0,278.5411071777344,282.902587890625,297.0396728515625,301.22979736328125,293.1499938964844,293.1499938964844,278.25,33726.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188302755355836,1.0,0.0,0.0,3.5916943550109863,3.591721534729004,8.60779778122378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.7314453125,0.0,1618.678466796875,1895.4371337890625,0.0,3578.359375,0.9194247126579284,1.0,0.0,3.0,1.0,0.0
17929200,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8692775368690491,0.5893616676330566,0.5348823070526123,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8723694682121277,0.5969847440719604,0.569238007068634,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7685248851776123,0.4021589756011963,0.2858455777168274,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7659273147583008,0.3979926705360412,0.3831119835376739,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6333756446838379,0.2208194136619568,1.0270397663116455,284.9906005859375,284.95001220703125,303.3685302734375,294.0572204589844,299.5858764648437,297.1929626464844,284.98974609375,1.0,0.678492546081543,0.5208806991577148,0.5208806991577148,1.0,1.0,-3.3625874519348145,1.3008636236190796,2.0617239475250244,0.5422587394714355,0.9153978228569032,0.9153978228569032,0.0,268.25146484375,274.0,65529.4453125,0.0,3704.383056640625,1.0,278.5411071777344,282.902587890625,297.0396728515625,301.22979736328125,293.1499938964844,293.1499938964844,278.25,33726.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188302755355836,1.0,0.0,0.0,3.5916943550109863,3.591721534729004,8.60779778122378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.7314453125,0.0,1618.678466796875,1895.4371337890625,0.0,3578.359375,0.9194247126579284,1.0,0.0,3.0,1.0,0.0
