time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929260,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8653013706207275,0.5858250260353088,0.5321088433265686,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8708063364028931,0.5985671877861023,0.571058452129364,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7664397358894348,0.4020063281059265,0.2859595417976379,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7638634443283081,0.397856742143631,0.3832695186138153,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6313562393188477,0.2201918214559555,1.025334715843201,284.9090576171875,284.95001220703125,303.38934326171875,294.0332946777344,299.5835876464844,297.1895446777344,284.90936279296875,1.0,0.6797700524330139,0.518588662147522,0.518588662147522,1.0,1.0,-3.359724283218384,1.2953214645385742,2.0644028186798096,0.5374565720558167,0.8357512950897217,0.8357512950897217,0.0,271.4720153808594,277.0,65829.390625,0.0,3716.016357421875,1.0,278.2585754394531,282.8018798828125,297.0502014160156,301.33447265625,293.1499938964844,293.1499938964844,278.54998779296875,38752.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257038831710817,1.0,0.0,0.0,3.463057041168213,3.463083505630493,8.002258482520119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.625,0.0,1503.435302734375,1895.4371337890625,0.0,3641.701416015625,0.8942036628723145,1.0,0.0,3.0,1.0,0.0
17929320,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8653013706207275,0.5858250260353088,0.5321088433265686,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8708063364028931,0.5985671877861023,0.571058452129364,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7664397358894348,0.4020063281059265,0.2859595417976379,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7638634443283081,0.397856742143631,0.3832695186138153,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6313562393188477,0.2201918214559555,1.025334715843201,284.9090576171875,284.95001220703125,303.38934326171875,294.0332946777344,299.5835876464844,297.1895446777344,284.90936279296875,1.0,0.6797700524330139,0.518588662147522,0.518588662147522,1.0,1.0,-3.359724283218384,1.2953214645385742,2.0644028186798096,0.5374565720558167,0.8357512950897217,0.8357512950897217,0.0,271.4720153808594,277.0,65829.390625,0.0,3716.016357421875,1.0,278.2585754394531,282.8018798828125,297.0502014160156,301.33447265625,293.1499938964844,293.1499938964844,278.54998779296875,38752.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257038831710817,1.0,0.0,0.0,3.463057041168213,3.463083505630493,8.002258482520119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.625,0.0,1503.435302734375,1895.4371337890625,0.0,3641.701416015625,0.8942036628723145,1.0,0.0,3.0,1.0,0.0
17929380,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8622366786003113,0.5836694240570068,0.5300301313400269,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.869961142539978,0.6010414958000183,0.5732800364494324,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7650430798530579,0.4026269912719726,0.2863318920135498,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7624176144599915,0.3983377814292907,0.3836748003959656,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6297945380210876,0.2199305295944214,1.024165391921997,284.9896850585937,284.95001220703125,303.4100036621094,294.0084533691406,299.58612060546875,297.1939697265625,284.9888916015625,1.0,0.6811189651489258,0.5162965655326843,0.5162965655326843,1.0,1.0,-3.35941743850708,1.2908189296722412,2.068598747253418,0.5329411029815674,0.9101259112358092,0.9101259112358092,0.0,274.150390625,280.0,65136.8671875,0.0,3730.677490234375,1.0,278.5409240722656,282.9018249511719,296.9910583496094,301.1562194824219,293.1499938964844,293.1499938964844,278.25,33727.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188725352287292,1.0,0.0,0.0,3.570591688156128,3.5706186294555664,8.506946187480935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.7236328125,0.0,1593.209716796875,1895.4371337890625,0.0,3578.75,0.9145429134368896,1.0,0.0,3.0,1.0,0.0
17929440,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8622366786003113,0.5836694240570068,0.5300301313400269,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.869961142539978,0.6010414958000183,0.5732800364494324,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7650430798530579,0.4026269912719726,0.2863318920135498,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7624176144599915,0.3983377814292907,0.3836748003959656,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6297945380210876,0.2199305295944214,1.024165391921997,284.9896850585937,284.95001220703125,303.4100036621094,294.0084533691406,299.58612060546875,297.1939697265625,284.9888916015625,1.0,0.6811189651489258,0.5162965655326843,0.5162965655326843,1.0,1.0,-3.35941743850708,1.2908189296722412,2.068598747253418,0.5329411029815674,0.9101259112358092,0.9101259112358092,0.0,274.150390625,280.0,65136.8671875,0.0,3730.677490234375,1.0,278.5409240722656,282.9018249511719,296.9910583496094,301.1562194824219,293.1499938964844,293.1499938964844,278.25,33727.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188725352287292,1.0,0.0,0.0,3.570591688156128,3.5706186294555664,8.506946187480935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.7236328125,0.0,1593.209716796875,1895.4371337890625,0.0,3578.75,0.9145429134368896,1.0,0.0,3.0,1.0,0.0
17929500,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8605839014053345,0.5819581151008606,0.5288954377174377,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8694321513175964,0.6018496155738831,0.5743422508239746,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7642748355865479,0.4026236236095428,0.2865158915519714,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7616236805915833,0.3983046114444732,0.3838712275028229,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6289854645729065,0.2196625620126724,1.023707389831543,284.8737487792969,284.95001220703125,303.4202575683594,293.99578857421875,299.5850830078125,297.192626953125,284.87408447265625,1.0,0.68183434009552,0.5151505470275879,0.5151505470275879,1.0,1.0,-3.359243392944336,1.2885291576385498,2.070714235305786,0.5307656526565552,0.8263050317764282,0.8263050317764282,0.0,275.6208801269531,280.0,65751.2109375,0.0,3738.69970703125,1.0,278.30029296875,282.77215576171875,297.0258483886719,301.3482360839844,293.1499938964844,293.1499938964844,278.25,38753.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244940876960754,1.0,0.0,0.0,3.514713764190674,3.5147407054901123,8.24277037736465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.767578125,0.0,1563.338623046875,1895.4371337890625,0.0,3630.573486328125,0.903177797794342,1.0,0.0,3.0,1.0,0.0
17929560,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8584609031677246,0.5802505612373352,0.5273551940917969,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8684709668159485,0.6026071310043335,0.5750823020935059,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7631091475486755,0.4025756120681762,0.286512553691864,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7604520916938782,0.3982133269309997,0.3838406503200531,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6278706789016724,0.2193357199430465,1.0225974321365356,284.9111022949219,284.95001220703125,303.4304504394531,293.9829406738281,299.5835876464844,297.1905517578125,284.91162109375,1.0,0.6824392676353455,0.5140417218208313,0.5140417218208313,1.0,1.0,-3.356905937194824,1.2854057550430298,2.071500301361084,0.5281801223754883,0.8327150344848633,0.8327150344848633,0.0,277.3799743652344,283.0,65417.72265625,0.0,3743.1728515625,1.0,278.2587890625,282.8041687011719,297.0002136230469,301.2581787109375,293.1499938964844,293.1499938964844,278.54998779296875,38772.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257895350456238,1.0,0.0,0.0,3.439922571182251,3.439948797225952,7.895700377957837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.634765625,0.0,1477.283447265625,1895.4371337890625,0.0,3642.489013671875,0.8890988230705261,1.0,0.0,3.0,1.0,0.0
17929620,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8555540442466736,0.5781813263893127,0.5253594517707825,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8676722049713135,0.6050572991371155,0.5772839188575745,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7618404030799866,0.4032952785491943,0.286954790353775,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7590784430503845,0.3986984491348266,0.3842522501945495,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6263814568519592,0.2191008627414703,1.0215576887130735,284.9888000488281,284.95001220703125,303.45074462890625,293.9570007324219,299.58599853515625,297.1949768066406,284.988037109375,1.0,0.6838279366493225,0.5118241310119629,0.5118241310119629,1.0,1.0,-3.3569228649139404,1.2810906171798706,2.0758321285247803,0.5237731337547302,0.9050825834274292,0.9050825834274292,0.0,280.07086181640625,286.0,64750.97265625,0.0,3758.67041015625,1.0,278.540771484375,282.9008483886719,296.93963623046875,301.0799560546875,293.1499938964844,293.1499938964844,278.25,33722.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189621806144714,1.0,0.0,0.0,3.5500035285949707,3.550029993057251,8.409125484831748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.396484375,0.0,1568.598876953125,1895.4371337890625,0.0,3579.577392578125,0.909770965576172,1.0,0.0,3.0,1.0,0.0
17929680,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8555540442466736,0.5781813263893127,0.5253594517707825,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8676722049713135,0.6050572991371155,0.5772839188575745,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7618404030799866,0.4032952785491943,0.286954790353775,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7590784430503845,0.3986984491348266,0.3842522501945495,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6263814568519592,0.2191008627414703,1.0215576887130735,284.9888000488281,284.95001220703125,303.45074462890625,293.9570007324219,299.58599853515625,297.1949768066406,284.988037109375,1.0,0.6838279366493225,0.5118241310119629,0.5118241310119629,1.0,1.0,-3.3569228649139404,1.2810906171798706,2.0758321285247803,0.5237731337547302,0.9050825834274292,0.9050825834274292,0.0,280.07086181640625,286.0,64750.97265625,0.0,3758.67041015625,1.0,278.540771484375,282.9008483886719,296.93963623046875,301.0799560546875,293.1499938964844,293.1499938964844,278.25,33722.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189621806144714,1.0,0.0,0.0,3.5500035285949707,3.550029993057251,8.409125484831748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.396484375,0.0,1568.598876953125,1895.4371337890625,0.0,3579.577392578125,0.909770965576172,1.0,0.0,3.0,1.0,0.0
17929740,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8519651889801025,0.5748777985572815,0.5227714776992798,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.866245448589325,0.6066042184829712,0.5790594816207886,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7600535750389099,0.403356522321701,0.2872065007686615,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7572020888328552,0.3985845446586609,0.3844211995601654,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6245324611663818,0.2185361683368683,1.0201038122177124,284.9114074707031,284.95001220703125,303.4708251953125,293.9308166503906,299.5832214355469,297.1916198730469,284.9112243652344,1.0,0.6851832270622253,0.5096064805984497,0.5096064805984497,1.0,1.0,-3.35470986366272,1.2757949829101562,2.0789148807525635,0.5190513134002686,0.8289158344268799,0.8289158344268799,0.0,283.30694580078125,289.0,65047.54296875,0.0,3771.891357421875,1.0,278.2592163085937,282.803466796875,296.94781494140625,301.18115234375,293.1499938964844,293.1499938964844,278.54998779296875,38603.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258875846862792,1.0,0.0,0.0,3.421945810317993,3.4219717979431152,7.813391675881576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.5087890625,0.0,1455.892578125,1895.4371337890625,0.0,3643.389892578125,0.8847272992134094,1.0,0.0,3.0,1.0,0.0
17929800,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8519651889801025,0.5748777985572815,0.5227714776992798,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.866245448589325,0.6066042184829712,0.5790594816207886,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7600535750389099,0.403356522321701,0.2872065007686615,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7572020888328552,0.3985845446586609,0.3844211995601654,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6245324611663818,0.2185361683368683,1.0201038122177124,284.9114074707031,284.95001220703125,303.4708251953125,293.9308166503906,299.5832214355469,297.1916198730469,284.9112243652344,1.0,0.6851832270622253,0.5096064805984497,0.5096064805984497,1.0,1.0,-3.35470986366272,1.2757949829101562,2.0789148807525635,0.5190513134002686,0.8289158344268799,0.8289158344268799,0.0,283.30694580078125,289.0,65047.54296875,0.0,3771.891357421875,1.0,278.2592163085937,282.803466796875,296.94781494140625,301.18115234375,293.1499938964844,293.1499938964844,278.54998779296875,38603.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258875846862792,1.0,0.0,0.0,3.421945810317993,3.4219717979431152,7.813391675881576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.5087890625,0.0,1455.892578125,1895.4371337890625,0.0,3643.389892578125,0.8847272992134094,1.0,0.0,3.0,1.0,0.0
17929860,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8492162823677063,0.572887659072876,0.5208609700202942,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8654961585998535,0.6090244054794312,0.5812418460845947,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7589192390441895,0.4041822552680969,0.2877273559570312,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7559022307395935,0.399070680141449,0.3848400413990021,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.623106062412262,0.2183245122432708,1.0191872119903564,284.9881896972656,284.95001220703125,303.4907531738281,293.9046325683594,299.58551025390625,297.1960144042969,284.9875183105469,1.0,0.6866071224212646,0.5074688792228699,0.5074688792228699,1.0,1.0,-3.35505747795105,1.271682620048523,2.0833749771118164,0.514769434928894,0.9004170298576355,0.9004170298576355,0.0,286.0014343261719,277.0,64376.04296875,0.0,3788.19921875,1.0,278.5405578613281,282.9000244140625,296.8871765136719,301.0030517578125,293.1499938964844,293.1499938964844,278.8500061035156,33722.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190588593482972,1.0,0.0,0.0,3.529903650283813,3.5299301147460938,8.314172532664088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.3994140625,0.0,1544.8570556640625,1895.4371337890625,0.0,3580.47021484375,0.9051222801208496,1.0,0.0,3.0,1.0,0.0
17929920,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8492162823677063,0.572887659072876,0.5208609700202942,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8654961585998535,0.6090244054794312,0.5812418460845947,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7589192390441895,0.4041822552680969,0.2877273559570312,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7559022307395935,0.399070680141449,0.3848400413990021,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.623106062412262,0.2183245122432708,1.0191872119903564,284.9881896972656,284.95001220703125,303.4907531738281,293.9046325683594,299.58551025390625,297.1960144042969,284.9875183105469,1.0,0.6866071224212646,0.5074688792228699,0.5074688792228699,1.0,1.0,-3.35505747795105,1.271682620048523,2.0833749771118164,0.514769434928894,0.9004170298576355,0.9004170298576355,0.0,286.0014343261719,277.0,64376.04296875,0.0,3788.19921875,1.0,278.5405578613281,282.9000244140625,296.8871765136719,301.0030517578125,293.1499938964844,293.1499938964844,278.8500061035156,33722.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190588593482972,1.0,0.0,0.0,3.529903650283813,3.5299301147460938,8.314172532664088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.3994140625,0.0,1544.8570556640625,1895.4371337890625,0.0,3580.47021484375,0.9051222801208496,1.0,0.0,3.0,1.0,0.0
17929980,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8511949181556702,0.5711373090744019,0.519102156162262,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.869696319103241,0.6116604804992676,0.5834994912147522,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7620953917503357,0.4052855968475342,0.2883255183696747,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7588149905204773,0.3997775018215179,0.3852891027927398,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.6249884366989136,0.2183228433132171,1.018144130706787,285.0355224609375,284.95001220703125,303.5104675292969,293.8786926269531,299.5887756347656,297.2023010253906,285.0321350097656,1.0,0.6841253042221069,0.5053312182426453,0.5053312182426453,1.0,1.0,-3.355664730072021,1.2676279544830322,2.0880367755889893,0.5105965733528137,0.9936608672142028,0.9936608672142028,0.0,281.56842041015625,265.0,63989.53515625,0.0,3764.302490234375,1.0,278.8423156738281,282.9667358398437,296.86846923828125,300.94512939453125,293.1499938964844,293.1499938964844,278.54998779296875,31331.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147557616233826,1.0,0.0,0.0,3.712959289550781,3.7129874229431152,9.198852239933332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.279296875,0.0,1752.37158203125,1895.4371337890625,0.0,3540.68505859375,0.9454627633094788,1.0,0.0,3.0,1.0,0.0
17930040,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8511949181556702,0.5711373090744019,0.519102156162262,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.869696319103241,0.6116604804992676,0.5834994912147522,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7620953917503357,0.4052855968475342,0.2883255183696747,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7588149905204773,0.3997775018215179,0.3852891027927398,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.6249884366989136,0.2183228433132171,1.018144130706787,285.0355224609375,284.95001220703125,303.5104675292969,293.8786926269531,299.5887756347656,297.2023010253906,285.0321350097656,1.0,0.6841253042221069,0.5053312182426453,0.5053312182426453,1.0,1.0,-3.355664730072021,1.2676279544830322,2.0880367755889893,0.5105965733528137,0.9936608672142028,0.9936608672142028,0.0,281.56842041015625,265.0,63989.53515625,0.0,3764.302490234375,1.0,278.8423156738281,282.9667358398437,296.86846923828125,300.94512939453125,293.1499938964844,293.1499938964844,278.54998779296875,31331.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147557616233826,1.0,0.0,0.0,3.712959289550781,3.7129874229431152,9.198852239933332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.279296875,0.0,1752.37158203125,1895.4371337890625,0.0,3540.68505859375,0.9454627633094788,1.0,0.0,3.0,1.0,0.0
17930100,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8528509140014648,0.5694257020950317,0.5178629159927368,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8725800514221191,0.6123610734939575,0.5843445658683777,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7643513679504395,0.4053773581981659,0.2884759604930877,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7609381079673767,0.3997266292572021,0.3853278458118438,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6264426112174988,0.2181060016155243,1.017142653465271,284.8780212402344,284.95001220703125,303.520263671875,293.86590576171875,299.5869140625,297.2001647949219,284.8731689453125,1.0,0.6821010112762451,0.504262387752533,0.504262387752533,1.0,1.0,-3.354222536087036,1.2648615837097168,2.08936095237732,0.5082497000694275,0.891488790512085,0.891488790512085,0.0,278.0452575683594,265.0,65013.74609375,0.0,3740.65771484375,1.0,278.595947265625,282.7923278808594,296.9106140136719,301.1717224121094,293.1499938964844,293.1499938964844,278.54998779296875,35614.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222606420516968,1.0,0.0,0.0,3.71211838722229,3.712147235870361,9.194686754199212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.1982421875,0.0,1783.8846435546875,1895.4371337890625,0.0,3610.00634765625,0.94664466381073,1.0,0.0,3.0,1.0,0.0
17930160,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8542888760566711,0.5675215125083923,0.5160196423530579,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8753342032432556,0.6128469109535217,0.584682822227478,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7664530873298645,0.4052929580211639,0.2883296012878418,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7629297971725464,0.3994948267936706,0.3850032389163971,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6277568340301514,0.2177489995956421,1.0150537490844729,284.8851013183594,284.95001220703125,303.5299987792969,293.8532409667969,299.5835266113281,297.19586181640625,284.8866271972656,1.0,0.6795502305030823,0.5032075047492981,0.5032075047492981,1.0,1.0,-3.349337816238404,1.260711431503296,2.0886263847351074,0.5052324533462524,0.871349036693573,0.871349036693573,0.0,274.2816162109375,253.0,64616.91796875,0.0,3707.4189453125,1.0,278.5572204589844,282.80352783203125,296.8853454589844,301.0907287597656,293.1499938964844,293.1499938964844,278.8500061035156,38246.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251338839530944,1.0,0.0,0.0,3.635217666625977,3.6352460384368896,8.817675620775844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.576171875,0.0,1705.7901611328125,1895.4371337890625,0.0,3636.459228515625,0.932893693447113,1.0,0.0,3.0,1.0,0.0
17930220,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8598490357398987,0.5656564831733704,0.5135602951049805,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8834376335144043,0.6151829361915588,0.5861513614654541,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7729752659797668,0.4062786996364593,0.2885129749774933,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7690942287445068,0.3999716937541961,0.3848260045051574,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6319727301597595,0.2175948321819305,1.0118099451065063,284.9871520996094,284.95001220703125,303.5493469238281,293.8285217285156,299.5847473144531,297.19976806640625,284.9856872558594,1.0,0.6738697290420532,0.5010977387428284,0.5010977387428284,1.0,1.0,-3.3442423343658447,1.2543262243270874,2.089915990829468,0.4998412430286407,0.9528784155845642,0.9528784155845642,0.0,264.3977355957031,241.0,63718.7734375,0.0,3638.861083984375,1.0,278.84307861328125,282.9242553710937,296.8128967285156,300.88836669921875,293.1499938964844,293.1499938964844,278.54998779296875,33717.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918546199798584,1.0,0.0,0.0,3.733096837997437,3.7331254482269287,9.298904046772804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.298828125,0.0,1796.692626953125,1895.4371337890625,0.0,3575.73583984375,0.9519523978233336,1.0,0.0,3.0,1.0,0.0
17930280,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8598490357398987,0.5656564831733704,0.5135602951049805,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8834376335144043,0.6151829361915588,0.5861513614654541,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7729752659797668,0.4062786996364593,0.2885129749774933,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7690942287445068,0.3999716937541961,0.3848260045051574,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6319727301597595,0.2175948321819305,1.0118099451065063,284.9871520996094,284.95001220703125,303.5493469238281,293.8285217285156,299.5847473144531,297.19976806640625,284.9856872558594,1.0,0.6738697290420532,0.5010977387428284,0.5010977387428284,1.0,1.0,-3.3442423343658447,1.2543262243270874,2.089915990829468,0.4998412430286407,0.9528784155845642,0.9528784155845642,0.0,264.3977355957031,241.0,63718.7734375,0.0,3638.861083984375,1.0,278.84307861328125,282.9242553710937,296.8128967285156,300.88836669921875,293.1499938964844,293.1499938964844,278.54998779296875,33717.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918546199798584,1.0,0.0,0.0,3.733096837997437,3.7331254482269287,9.298904046772804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.298828125,0.0,1796.692626953125,1895.4371337890625,0.0,3575.73583984375,0.9519523978233336,1.0,0.0,3.0,1.0,0.0
17930340,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8662247061729431,0.5626338720321655,0.5107632279396057,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8925074934959412,0.6166667342185974,0.5873697996139526,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7803933620452881,0.4066862761974334,0.2886248230934143,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.776136577129364,0.3999285995960235,0.3845414221286773,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6368709802627563,0.2171946763992309,1.0085463523864746,284.8922119140625,284.95001220703125,303.5685119628906,293.8047180175781,299.5812072753906,297.1965637207031,284.893798828125,1.0,0.6676443219184875,0.498988002538681,0.498988002538681,1.0,1.0,-3.338218927383423,1.247512936592102,2.0907058715820312,0.494445651769638,0.8552106022834778,0.8552106022834778,0.0,253.8038787841797,229.0,64014.58203125,0.0,3564.265380859375,1.0,278.5572509765625,282.8139038085937,296.82281494140625,300.988525390625,293.1499938964844,293.1499938964844,278.8500061035156,39375.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257572889328004,1.0,0.0,0.0,3.592677593231201,3.592705726623535,8.61251066908153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.9541015625,0.0,1661.47607421875,1895.4371337890625,0.0,3642.1923828125,0.9244434833526612,1.0,0.0,3.0,1.0,0.0
17930400,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8662247061729431,0.5626338720321655,0.5107632279396057,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8925074934959412,0.6166667342185974,0.5873697996139526,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7803933620452881,0.4066862761974334,0.2886248230934143,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.776136577129364,0.3999285995960235,0.3845414221286773,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6368709802627563,0.2171946763992309,1.0085463523864746,284.8922119140625,284.95001220703125,303.5685119628906,293.8047180175781,299.5812072753906,297.1965637207031,284.893798828125,1.0,0.6676443219184875,0.498988002538681,0.498988002538681,1.0,1.0,-3.338218927383423,1.247512936592102,2.0907058715820312,0.494445651769638,0.8552106022834778,0.8552106022834778,0.0,253.8038787841797,229.0,64014.58203125,0.0,3564.265380859375,1.0,278.5572509765625,282.8139038085937,296.82281494140625,300.988525390625,293.1499938964844,293.1499938964844,278.8500061035156,39375.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257572889328004,1.0,0.0,0.0,3.592677593231201,3.592705726623535,8.61251066908153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.9541015625,0.0,1661.47607421875,1895.4371337890625,0.0,3642.1923828125,0.9244434833526612,1.0,0.0,3.0,1.0,0.0
17930460,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8747179508209229,0.5611904859542847,0.5086983442306519,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9036112427711488,0.6192604899406433,0.5890599489212036,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7896798253059387,0.408052384853363,0.2890498638153076,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7849569916725159,0.4006597399711609,0.3845594823360443,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6431329250335693,0.2172654569149017,1.006007432937622,284.9932861328125,284.95001220703125,303.5874938964844,293.7821350097656,299.58477783203125,297.2032470703125,284.9919738769531,1.0,0.6612048745155334,0.4971098601818084,0.4971098601818084,1.0,1.0,-3.335238218307495,1.2423945665359497,2.092843532562256,0.4898509979248047,0.940435528755188,0.940435528755188,0.0,242.0662536621093,217.0,63183.21875,0.0,3490.496337890625,1.0,278.8427124023437,282.9328308105469,296.7597351074219,300.7973022460937,293.1499938964844,293.1499938964844,278.54998779296875,33807.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177745580673218,1.0,0.0,0.0,3.693410634994507,3.693438768386841,9.102244007408444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.0,0.0,1746.07568359375,1895.4371337890625,0.0,3568.60693359375,0.942838490009308,1.0,0.0,3.0,1.0,0.0
17930520,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8747179508209229,0.5611904859542847,0.5086983442306519,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9036112427711488,0.6192604899406433,0.5890599489212036,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7896798253059387,0.408052384853363,0.2890498638153076,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7849569916725159,0.4006597399711609,0.3845594823360443,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6431329250335693,0.2172654569149017,1.006007432937622,284.9932861328125,284.95001220703125,303.5874938964844,293.7821350097656,299.58477783203125,297.2032470703125,284.9919738769531,1.0,0.6612048745155334,0.4971098601818084,0.4971098601818084,1.0,1.0,-3.335238218307495,1.2423945665359497,2.092843532562256,0.4898509979248047,0.940435528755188,0.940435528755188,0.0,242.0662536621093,217.0,63183.21875,0.0,3490.496337890625,1.0,278.8427124023437,282.9328308105469,296.7597351074219,300.7973022460937,293.1499938964844,293.1499938964844,278.54998779296875,33807.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177745580673218,1.0,0.0,0.0,3.693410634994507,3.693438768386841,9.102244007408444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.0,0.0,1746.07568359375,1895.4371337890625,0.0,3568.60693359375,0.942838490009308,1.0,0.0,3.0,1.0,0.0
17930580,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8834710121154785,0.5584226846694946,0.5061101913452148,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9158414006233216,0.6208592057228088,0.5903686881065369,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7993186116218567,0.4087163209915161,0.2893255352973938,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7941597104072571,0.4007751941680908,0.3844015598297119,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6498574614524841,0.2170321345329284,1.0033648014068604,284.9013671875,284.95001220703125,303.6062927246094,293.760986328125,299.5826110839844,297.20123291015625,284.90264892578125,1.0,0.6546149849891663,0.4952317178249359,0.4952317178249359,1.0,1.0,-3.3306710720062256,1.236603021621704,2.094068050384521,0.4851500689983368,0.8506894111633301,0.8506894111633301,0.0,230.60292053222656,205.0,63524.10546875,0.0,3414.756591796875,1.0,278.5575561523437,282.8243713378906,296.7773132324219,300.9086608886719,293.1499938964844,293.1499938964844,278.8500061035156,39171.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246974587440492,1.0,0.0,0.0,3.557185173034668,3.557212829589844,8.443184356110578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.1005859375,0.0,1616.87353515625,1895.4371337890625,0.0,3632.44482421875,0.9161956906318665,1.0,0.0,3.0,1.0,0.0
17930640,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8834710121154785,0.5584226846694946,0.5061101913452148,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9158414006233216,0.6208592057228088,0.5903686881065369,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7993186116218567,0.4087163209915161,0.2893255352973938,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7941597104072571,0.4007751941680908,0.3844015598297119,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6498574614524841,0.2170321345329284,1.0033648014068604,284.9013671875,284.95001220703125,303.6062927246094,293.760986328125,299.5826110839844,297.20123291015625,284.90264892578125,1.0,0.6546149849891663,0.4952317178249359,0.4952317178249359,1.0,1.0,-3.3306710720062256,1.236603021621704,2.094068050384521,0.4851500689983368,0.8506894111633301,0.8506894111633301,0.0,230.60292053222656,205.0,63524.10546875,0.0,3414.756591796875,1.0,278.5575561523437,282.8243713378906,296.7773132324219,300.9086608886719,293.1499938964844,293.1499938964844,278.8500061035156,39171.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246974587440492,1.0,0.0,0.0,3.557185173034668,3.557212829589844,8.443184356110578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.1005859375,0.0,1616.87353515625,1895.4371337890625,0.0,3632.44482421875,0.9161956906318665,1.0,0.0,3.0,1.0,0.0
17930700,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8884024620056152,0.5577015280723572,0.5049141049385071,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9228588938713074,0.6221055388450623,0.5910479426383972,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8045908212661743,0.4094184637069702,0.289485901594162,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7991998791694641,0.4011228382587433,0.3843230009078979,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6536059379577637,0.2170703560113906,1.0019593238830566,285.012451171875,284.95001220703125,303.6156311035156,293.7510070800781,299.5838928222656,297.2040100097656,285.01336669921875,1.0,0.6512472629547119,0.4942926168441772,0.4942926168441772,1.0,1.0,-3.328450918197632,1.233736276626587,2.094714641571045,0.4826855659484863,0.9274213314056396,0.9274213314056396,0.0,224.71124267578125,205.0,62681.828125,0.0,3376.20947265625,1.0,278.7994079589844,282.95037841796875,296.7182006835937,300.6842041015625,293.1499938964844,293.1499938964844,278.8500061035156,34303.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187191128730774,1.0,0.0,0.0,3.6045114994049072,3.604538917541504,8.669341582390189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.4833984375,0.0,1638.5501708984375,1895.4371337890625,0.0,3577.332763671875,0.9245651960372924,1.0,0.0,3.0,1.0,0.0
17930760,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.894331157207489,0.5570993423461914,0.5041630268096924,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9310223460197448,0.6234661936759949,0.5920769572257996,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8106030225753784,0.410244882106781,0.2898670732975006,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8050560355186462,0.4015821814537048,0.384493350982666,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6580862998962402,0.2172044813632965,1.001278519630432,284.9964599609375,284.95001220703125,303.6249084472656,293.74151611328125,299.5860900878906,297.2080993652344,284.9950256347656,1.0,0.647986650466919,0.4933576583862304,0.4933576583862304,1.0,1.0,-3.328627586364746,1.2318354845046997,2.096792221069336,0.4807007908821106,0.9353690147399902,0.9353690147399902,0.0,218.4842071533203,193.0,62767.5625,0.0,3341.24853515625,1.0,278.8424987792969,282.9372253417969,296.7188720703125,300.7276611328125,293.1499938964844,293.1499938964844,278.54998779296875,33615.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167499542236328,1.0,0.0,0.0,3.665238380432129,3.665266275405884,8.963914979176479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.775390625,0.0,1708.8436279296875,1895.4371337890625,0.0,3559.13525390625,0.9361982345581056,1.0,0.0,3.0,1.0,0.0
17930820,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9054707288742064,0.55445796251297,0.5016756653785706,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9464880228042604,0.6250547170639038,0.5933699011802673,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8215445876121521,0.4110491275787353,0.2902350127696991,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8158571720123291,0.4017516374588012,0.3843803405761719,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6668785810470581,0.2170453369617462,0.998948574066162,284.9041442871094,284.95001220703125,303.6433410644531,293.7239685058594,299.5835266113281,297.2059326171875,284.9052734375,1.0,0.6412792205810547,0.4914877414703369,0.4914877414703369,1.0,1.0,-3.3247036933898926,1.2262729406356812,2.098430871963501,0.4760796427726745,0.8474171757698059,0.8474171757698059,0.0,206.8542633056641,181.0,63139.0625,0.0,3266.35986328125,1.0,278.5577392578125,282.8282470703125,296.74072265625,300.84576416015625,293.1499938964844,293.1499938964844,278.8500061035156,39033.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237812161445618,1.0,0.0,0.0,3.5328238010406494,3.532850980758667,8.327933187501912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.453125,0.0,1586.757568359375,1895.4371337890625,0.0,3624.011962890625,0.91051185131073,1.0,0.0,3.0,1.0,0.0
17930880,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9054707288742064,0.55445796251297,0.5016756653785706,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9464880228042604,0.6250547170639038,0.5933699011802673,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8215445876121521,0.4110491275787353,0.2902350127696991,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8158571720123291,0.4017516374588012,0.3843803405761719,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6668785810470581,0.2170453369617462,0.998948574066162,284.9041442871094,284.95001220703125,303.6433410644531,293.7239685058594,299.5835266113281,297.2059326171875,284.9052734375,1.0,0.6412792205810547,0.4914877414703369,0.4914877414703369,1.0,1.0,-3.3247036933898926,1.2262729406356812,2.098430871963501,0.4760796427726745,0.8474171757698059,0.8474171757698059,0.0,206.8542633056641,181.0,63139.0625,0.0,3266.35986328125,1.0,278.5577392578125,282.8282470703125,296.74072265625,300.84576416015625,293.1499938964844,293.1499938964844,278.8500061035156,39033.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237812161445618,1.0,0.0,0.0,3.5328238010406494,3.532850980758667,8.327933187501912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.453125,0.0,1586.757568359375,1895.4371337890625,0.0,3624.011962890625,0.91051185131073,1.0,0.0,3.0,1.0,0.0
17930940,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9203207492828368,0.5532144904136658,0.4998175203800201,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9636213183403016,0.6276601552963257,0.5950760841369629,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8342562317848206,0.4127104580402374,0.2908714711666107,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8280695080757141,0.4025833904743194,0.3845047652721405,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6775982975959778,0.2172716557979583,0.997120201587677,284.9962158203125,284.95001220703125,303.6615600585937,293.7085876464844,299.586669921875,297.2126770019531,284.9952697753906,1.0,0.6345691084861755,0.4896178245544433,0.4896178245544433,1.0,1.0,-3.3232288360595703,1.2216899394989014,2.101538896560669,0.4716874063014984,0.9306572079658508,0.9306572079658508,0.0,194.6546325683593,169.0,62423.8125,0.0,3193.879150390625,1.0,278.8415222167969,282.9385681152344,296.68670654296875,300.671875,293.1499938964844,293.1499938964844,278.54998779296875,33619.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158787131309508,1.0,0.0,0.0,3.6424732208251953,3.642500877380371,8.852909445522528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.720703125,0.0,1680.3345947265625,1895.4371337890625,0.0,3551.077392578125,0.9311372637748718,1.0,0.0,3.0,1.0,0.0
17931000,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9203207492828368,0.5532144904136658,0.4998175203800201,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9636213183403016,0.6276601552963257,0.5950760841369629,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8342562317848206,0.4127104580402374,0.2908714711666107,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8280695080757141,0.4025833904743194,0.3845047652721405,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6775982975959778,0.2172716557979583,0.997120201587677,284.9962158203125,284.95001220703125,303.6615600585937,293.7085876464844,299.586669921875,297.2126770019531,284.9952697753906,1.0,0.6345691084861755,0.4896178245544433,0.4896178245544433,1.0,1.0,-3.3232288360595703,1.2216899394989014,2.101538896560669,0.4716874063014984,0.9306572079658508,0.9306572079658508,0.0,194.6546325683593,169.0,62423.8125,0.0,3193.879150390625,1.0,278.8415222167969,282.9385681152344,296.68670654296875,300.671875,293.1499938964844,293.1499938964844,278.54998779296875,33619.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158787131309508,1.0,0.0,0.0,3.6424732208251953,3.642500877380371,8.852909445522528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.720703125,0.0,1680.3345947265625,1895.4371337890625,0.0,3551.077392578125,0.9311372637748718,1.0,0.0,3.0,1.0,0.0
17931060,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9363662600517272,0.5506777167320251,0.4974027574062347,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9796410202980042,0.6292758584022522,0.596377432346344,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8477758169174194,0.4136635661125183,0.2913322746753692,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8408554196357727,0.4027723670005798,0.3844016194343567,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6890702247619629,0.2171655446290969,0.9949983954429626,284.9056701660156,284.95001220703125,303.6796264648437,293.6956481933594,299.583984375,297.2105407714844,284.9067077636719,1.0,0.627794086933136,0.4877818524837494,0.4877818524837494,1.0,1.0,-3.319776058197021,1.216338872909546,2.103437185287476,0.4671612679958343,0.8445255756378174,0.8445255756378174,0.0,182.99169921875,157.0,62818.88671875,0.0,3120.133544921875,1.0,278.55792236328125,282.8306884765625,296.7123107910156,300.79510498046875,293.1499938964844,293.1499938964844,278.8500061035156,38957.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228561520576476,1.0,0.0,0.0,3.513195276260376,3.5132222175598145,8.235649602283956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.5048828125,0.0,1563.0211181640625,1895.4371337890625,0.0,3615.4931640625,0.9059737920761108,1.0,0.0,3.0,1.0,0.0
