time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931120,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9363662600517272,0.5506777167320251,0.4974027574062347,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9796410202980042,0.6292758584022522,0.596377432346344,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8477758169174194,0.4136635661125183,0.2913322746753692,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8408554196357727,0.4027723670005798,0.3844016194343567,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6890702247619629,0.2171655446290969,0.9949983954429626,284.9056701660156,284.95001220703125,303.6796264648437,293.6956481933594,299.583984375,297.2105407714844,284.9067077636719,1.0,0.627794086933136,0.4877818524837494,0.4877818524837494,1.0,1.0,-3.319776058197021,1.216338872909546,2.103437185287476,0.4671612679958343,0.8445255756378174,0.8445255756378174,0.0,182.99169921875,157.0,62818.88671875,0.0,3120.133544921875,1.0,278.55792236328125,282.8306884765625,296.7123107910156,300.79510498046875,293.1499938964844,293.1499938964844,278.8500061035156,38957.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228561520576476,1.0,0.0,0.0,3.513195276260376,3.5132222175598145,8.235649602283956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.5048828125,0.0,1563.0211181640625,1895.4371337890625,0.0,3615.4931640625,0.9059737920761108,1.0,0.0,3.0,1.0,0.0
17931180,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9556311964988708,0.5495277643203735,0.4956291615962982,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9960379004478456,0.6318853497505188,0.5980962514877319,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.864716112613678,0.41546630859375,0.2920694947242737,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8567838668823242,0.403628259897232,0.384545624256134,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.703022301197052,0.2174386084079742,0.9933831095695496,284.9960021972656,284.95001220703125,303.697509765625,293.68536376953125,299.5869445800781,297.21728515625,284.9950866699219,1.0,0.6210302710533142,0.4859458804130554,0.4859458804130554,1.0,1.0,-3.318819046020508,1.2119834423065186,2.1068356037139893,0.4628757536411285,0.9268192052841188,0.9268192052841188,0.0,170.76626586914062,160.0,62143.94921875,0.0,3048.806884765625,1.0,278.84136962890625,282.9393005371094,296.6630859375,300.62847900390625,293.1499938964844,293.1499938964844,278.54998779296875,33564.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148661494255066,1.0,0.0,0.0,3.625319004058838,3.6253464221954346,8.769720807322301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.728515625,0.0,1658.6497802734375,1895.4371337890625,0.0,3541.707275390625,0.9271157383918762,1.0,0.0,3.0,1.0,0.0
17931240,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9556311964988708,0.5495277643203735,0.4956291615962982,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9960379004478456,0.6318853497505188,0.5980962514877319,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.864716112613678,0.41546630859375,0.2920694947242737,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8567838668823242,0.403628259897232,0.384545624256134,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.703022301197052,0.2174386084079742,0.9933831095695496,284.9960021972656,284.95001220703125,303.697509765625,293.68536376953125,299.5869445800781,297.21728515625,284.9950866699219,1.0,0.6210302710533142,0.4859458804130554,0.4859458804130554,1.0,1.0,-3.318819046020508,1.2119834423065186,2.1068356037139893,0.4628757536411285,0.9268192052841188,0.9268192052841188,0.0,170.76626586914062,160.0,62143.94921875,0.0,3048.806884765625,1.0,278.84136962890625,282.9393005371094,296.6630859375,300.62847900390625,293.1499938964844,293.1499938964844,278.54998779296875,33564.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148661494255066,1.0,0.0,0.0,3.625319004058838,3.6253464221954346,8.769720807322301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.728515625,0.0,1658.6497802734375,1895.4371337890625,0.0,3541.707275390625,0.9271157383918762,1.0,0.0,3.0,1.0,0.0
17931300,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9604538679122924,0.5483484268188477,0.4947960078716278,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.6327745318412781,0.5976340174674988,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8697928786277771,0.4160434305667877,0.2925334870815277,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8614332675933838,0.4037829041481018,0.3847479224205017,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7069581151008606,0.2174415439367294,0.9932987093925476,284.87310791015625,284.95001220703125,303.70635986328125,293.6813049316406,299.5858764648437,297.2168273925781,284.8717346191406,1.0,0.6194415092468262,0.4850278794765472,0.4850278794765472,1.0,1.0,-3.317986965179444,1.2096374034881592,2.108349561691284,0.4608276784420013,0.8399596810340881,0.8399596810340881,0.0,167.63406372070312,160.0,62892.625,0.0,3029.2451171875,1.0,278.598388671875,282.801025390625,296.7099609375,300.836181640625,293.1499938964844,293.1499938964844,278.54998779296875,38247.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920496702194214,1.0,0.0,0.0,3.579836368560791,3.579864025115967,8.551053838345979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.802734375,0.0,1637.5068359375,1895.4371337890625,0.0,3593.741455078125,0.9178324341773988,1.0,0.0,3.0,1.0,0.0
17931360,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9614093899726868,0.5470696687698364,0.4935730099678039,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.633790910243988,0.5952735543251038,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8716481924057007,0.4165199100971222,0.2928262054920196,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8629590272903442,0.4038238227367401,0.3847507834434509,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7081519961357117,0.2173468470573425,0.9927701950073242,284.9056701660156,284.95001220703125,303.7151794433594,293.6780090332031,299.5845031738281,297.216064453125,284.9067687988281,1.0,0.6182272434234619,0.4841437339782715,0.4841437339782715,1.0,1.0,-3.313383817672729,1.2058604955673218,2.107523202896118,0.4580587446689605,0.8411136269569397,0.8411136269569397,0.0,166.41476440429688,163.0,62520.44140625,0.0,3012.3837890625,1.0,278.5582275390625,282.8324279785156,296.69415283203125,300.7572326660156,293.1499938964844,293.1499938964844,278.8500061035156,38981.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217479228973388,1.0,0.0,0.0,3.4953176975250244,3.495344638824463,8.152046575560234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.935546875,0.0,1542.2891845703125,1895.4371337890625,0.0,3605.280517578125,0.9019016623497008,1.0,0.0,3.0,1.0,0.0
17931420,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9624122977256776,0.5459005832672119,0.4922178387641907,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.6373931765556335,0.5918658971786499,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8744442462921143,0.418350487947464,0.2939184010028839,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8650208711624146,0.4046244621276855,0.3852948248386383,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7096526026725769,0.2175706624984741,0.9930782914161682,284.9940490722656,284.95001220703125,303.7326965332031,293.673828125,299.58990478515625,297.2268371582031,284.9931945800781,1.0,0.617213249206543,0.4823754727840423,0.4823754727840423,1.0,1.0,-3.309983491897583,1.2006334066390991,2.109350204467773,0.4534118473529815,0.9213297963142396,0.9213297963142396,0.0,165.16824340820312,166.0,61840.9921875,0.0,2998.01904296875,1.0,278.8412170410156,282.9397277832031,296.6501159667969,300.5950927734375,293.1499938964844,293.1499938964844,278.54998779296875,33602.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134716391563416,1.0,0.0,0.0,3.6070287227630615,3.607055902481079,8.681454914949427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.2822265625,0.0,1636.449951171875,1895.4371337890625,0.0,3528.793212890625,0.9228983521461488,1.0,0.0,3.0,1.0,0.0
17931480,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9624122977256776,0.5459005832672119,0.4922178387641907,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.6373931765556335,0.5918658971786499,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8744442462921143,0.418350487947464,0.2939184010028839,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8650208711624146,0.4046244621276855,0.3852948248386383,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7096526026725769,0.2175706624984741,0.9930782914161682,284.9940490722656,284.95001220703125,303.7326965332031,293.673828125,299.58990478515625,297.2268371582031,284.9931945800781,1.0,0.617213249206543,0.4823754727840423,0.4823754727840423,1.0,1.0,-3.309983491897583,1.2006334066390991,2.109350204467773,0.4534118473529815,0.9213297963142396,0.9213297963142396,0.0,165.16824340820312,166.0,61840.9921875,0.0,2998.01904296875,1.0,278.8412170410156,282.9397277832031,296.6501159667969,300.5950927734375,293.1499938964844,293.1499938964844,278.54998779296875,33602.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134716391563416,1.0,0.0,0.0,3.6070287227630615,3.607055902481079,8.681454914949427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.2822265625,0.0,1636.449951171875,1895.4371337890625,0.0,3528.793212890625,0.9228983521461488,1.0,0.0,3.0,1.0,0.0
17931540,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9605594873428344,0.5434877872467041,0.49033123254776,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.6400184035301208,0.5928919911384583,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.87484210729599,0.4194594919681549,0.2948243618011474,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.864770233631134,0.40479177236557,0.3856267035007477,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7092268466949463,0.2174460738897323,0.993074595928192,284.9100036621094,284.95001220703125,303.75,293.67303466796875,299.5894775390625,297.2284240722656,284.9105834960937,1.0,0.6175224184989929,0.4806072115898132,0.4806072115898132,1.0,1.0,-3.310431241989136,1.1969047784805298,2.1135265827178955,0.4495143294334411,0.8405962586402893,0.8405962586402893,0.0,165.50807189941406,169.0,62332.66796875,0.0,3000.933837890625,1.0,278.5586853027344,282.83648681640625,296.6878662109375,300.7334899902344,293.1499938964844,293.1499938964844,278.8500061035156,38651.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201027750968932,1.0,0.0,0.0,3.482630014419556,3.482656717300415,8.092970915640763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.9404296875,0.0,1525.216064453125,1895.4371337890625,0.0,3590.10693359375,0.898707389831543,1.0,0.0,3.0,1.0,0.0
17931600,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9605594873428344,0.5434877872467041,0.49033123254776,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.6400184035301208,0.5928919911384583,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.87484210729599,0.4194594919681549,0.2948243618011474,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.864770233631134,0.40479177236557,0.3856267035007477,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7092268466949463,0.2174460738897323,0.993074595928192,284.9100036621094,284.95001220703125,303.75,293.67303466796875,299.5894775390625,297.2284240722656,284.9105834960937,1.0,0.6175224184989929,0.4806072115898132,0.4806072115898132,1.0,1.0,-3.310431241989136,1.1969047784805298,2.1135265827178955,0.4495143294334411,0.8405962586402893,0.8405962586402893,0.0,165.50807189941406,169.0,62332.66796875,0.0,3000.933837890625,1.0,278.5586853027344,282.83648681640625,296.6878662109375,300.7334899902344,293.1499938964844,293.1499938964844,278.8500061035156,38651.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201027750968932,1.0,0.0,0.0,3.482630014419556,3.482656717300415,8.092970915640763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.9404296875,0.0,1525.216064453125,1895.4371337890625,0.0,3590.10693359375,0.898707389831543,1.0,0.0,3.0,1.0,0.0
17931660,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9653939604759216,0.5463042259216309,0.4917897582054138,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6482001543045044,0.5859992504119873,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.881766676902771,0.4255646169185638,0.2982414066791534,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.870917022228241,0.4098890721797943,0.3893013894557953,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7158361673355103,0.2222653776407241,1.0091376304626465,285.01434326171875,284.95001220703125,303.7671813964844,293.6742248535156,299.6227722167969,297.27978515625,285.01348876953125,1.0,0.6197922229766846,0.4789351522922516,0.4789351522922516,1.0,1.0,-3.33171010017395,1.2016433477401731,2.130066633224488,0.4490549862384796,0.939199924468994,0.939199924468994,0.0,164.23512268066406,172.0,62188.921875,0.0,3039.98974609375,1.0,278.8419494628906,282.9497375488281,296.65447998046875,300.60772705078125,293.1499938964844,293.1499938964844,278.54998779296875,32709.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912581503391266,1.0,0.0,0.0,3.6197879314422607,3.6198151111602783,8.742981094655988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.6220703125,0.0,1645.4840087890625,1895.4371337890625,0.0,3520.545654296875,0.9250059723854064,1.0,0.0,3.0,1.0,0.0
17931720,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9653939604759216,0.5463042259216309,0.4917897582054138,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6482001543045044,0.5859992504119873,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.881766676902771,0.4255646169185638,0.2982414066791534,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.870917022228241,0.4098890721797943,0.3893013894557953,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7158361673355103,0.2222653776407241,1.0091376304626465,285.01434326171875,284.95001220703125,303.7671813964844,293.6742248535156,299.6227722167969,297.27978515625,285.01348876953125,1.0,0.6197922229766846,0.4789351522922516,0.4789351522922516,1.0,1.0,-3.33171010017395,1.2016433477401731,2.130066633224488,0.4490549862384796,0.939199924468994,0.939199924468994,0.0,164.23512268066406,172.0,62188.921875,0.0,3039.98974609375,1.0,278.8419494628906,282.9497375488281,296.65447998046875,300.60772705078125,293.1499938964844,293.1499938964844,278.54998779296875,32709.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912581503391266,1.0,0.0,0.0,3.6197879314422607,3.6198151111602783,8.742981094655988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.6220703125,0.0,1645.4840087890625,1895.4371337890625,0.0,3520.545654296875,0.9250059723854064,1.0,0.0,3.0,1.0,0.0
17931780,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.965938925743103,0.5457291603088379,0.4919041097164154,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9990000128746032,0.6544482707977295,0.5851520299911499,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8849763870239258,0.4289411306381225,0.3009969592094421,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8735359311103821,0.4124128222465515,0.3922188580036163,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7194371223449707,0.2250000387430191,1.0235958099365234,284.9205017089844,284.95001220703125,303.78424072265625,293.6757202148437,299.6383361816406,297.3036193847656,284.9218444824219,1.0,0.6233226656913757,0.4772630929946899,0.4772630929946899,1.0,1.0,-3.355046510696411,1.207088589668274,2.147957801818848,0.4492897987365722,0.8632879257202148,0.8632879257202148,0.0,164.99151611328125,175.0,63336.609375,0.0,3095.602783203125,1.0,278.557861328125,282.82763671875,296.7041931152344,300.8034362792969,293.1499938964844,293.1499938964844,278.8500061035156,37600.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92199969291687,1.0,0.0,0.0,3.5449447631835938,3.544971942901612,8.385177352465689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.3134765625,0.0,1590.779541015625,1895.4371337890625,0.0,3607.6015625,0.9121024012565612,1.0,0.0,3.0,1.0,0.0
17931840,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.965938925743103,0.5457291603088379,0.4919041097164154,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9990000128746032,0.6544482707977295,0.5851520299911499,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8849763870239258,0.4289411306381225,0.3009969592094421,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8735359311103821,0.4124128222465515,0.3922188580036163,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7194371223449707,0.2250000387430191,1.0235958099365234,284.9205017089844,284.95001220703125,303.78424072265625,293.6757202148437,299.6383361816406,297.3036193847656,284.9218444824219,1.0,0.6233226656913757,0.4772630929946899,0.4772630929946899,1.0,1.0,-3.355046510696411,1.207088589668274,2.147957801818848,0.4492897987365722,0.8632879257202148,0.8632879257202148,0.0,164.99151611328125,175.0,63336.609375,0.0,3095.602783203125,1.0,278.557861328125,282.82763671875,296.7041931152344,300.8034362792969,293.1499938964844,293.1499938964844,278.8500061035156,37600.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92199969291687,1.0,0.0,0.0,3.5449447631835938,3.544971942901612,8.385177352465689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.3134765625,0.0,1590.779541015625,1895.4371337890625,0.0,3607.6015625,0.9121024012565612,1.0,0.0,3.0,1.0,0.0
17931900,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.964875340461731,0.5457393527030945,0.4916775524616241,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.6572896838188171,0.5867994427680969,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.885224461555481,0.4306323528289795,0.3020920157432556,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8734781742095947,0.413566529750824,0.3932460844516754,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7199156880378723,0.2260896265506744,1.02863872051239,285.0322265625,284.95001220703125,303.7927551269531,293.6766052246094,299.6442565917969,297.3127136230469,285.03369140625,1.0,0.6252284646034241,0.4764270782470703,0.4764270782470703,1.0,1.0,-3.365370512008667,1.209259033203125,2.156111478805542,0.4490748345851898,0.946759819984436,0.946759819984436,0.0,165.95762634277344,175.0,62799.4375,0.0,3124.060791015625,1.0,278.7994384765625,282.9502868652344,296.656982421875,300.6139831542969,293.1499938964844,293.1499938964844,278.8500061035156,33182.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174153208732604,1.0,0.0,0.0,3.6109988689422607,3.6110260486602783,8.700576472620014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.7099609375,0.0,1638.1973876953125,1895.4371337890625,0.0,3565.286376953125,0.9250628352165222,1.0,0.0,3.0,1.0,0.0
17931960,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9639750123023988,0.545786440372467,0.4917895793914795,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.6599551439285278,0.5885515213012695,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8855430483818054,0.4323258101940155,0.3033130168914795,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.873444676399231,0.4146974086761474,0.3943754136562347,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7203124761581421,0.2270923107862472,1.0335136651992798,285.01934814453125,284.95001220703125,303.8012084960937,293.67755126953125,299.64813232421875,297.3204345703125,285.0179138183594,1.0,0.6272441744804382,0.4753023982048034,0.4753023982048034,1.0,1.0,-3.3763017654418945,1.21102774143219,2.165273904800415,0.4483267366886139,0.9641126990318298,0.9641126990318298,0.0,166.98646545410156,178.0,63171.921875,0.0,3154.401123046875,1.0,278.8425598144531,282.9359436035156,296.6679077148437,300.68670654296875,293.1499938964844,293.1499938964844,278.54998779296875,32482.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916737735271454,1.0,0.0,0.0,3.690749883651733,3.690777778625488,9.089133641282388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.8759765625,0.0,1732.6519775390625,1895.4371337890625,0.0,3559.022216796875,0.9413259029388428,1.0,0.0,3.0,1.0,0.0
17932020,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9596649408340454,0.5441870093345642,0.4908162355422973,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6632570028305054,0.5950654745101929,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8840076923370361,0.434526652097702,0.3051168918609619,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8712978363037109,0.4158666133880615,0.3958386480808258,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7192785739898682,0.2282497733831405,1.040212869644165,284.90936279296875,284.95001220703125,303.818115234375,293.6797180175781,299.644287109375,297.3187866210937,284.9107360839844,1.0,0.6312568783760071,0.4730530381202698,0.4730530381202698,1.0,1.0,-3.3949568271636963,1.2131385803222656,2.1818182468414307,0.4461751580238342,0.8740953803062439,0.8740953803062439,0.0,169.86976623535156,181.0,64232.203125,0.0,3213.127197265625,1.0,278.5574951171875,282.8019714355469,296.7100830078125,300.8702697753906,293.1499938964844,293.1499938964844,278.8500061035156,37787.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92650043964386,1.0,0.0,0.0,3.615952491760254,3.615980625152588,8.724463782527891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.0634765625,0.0,1678.4134521484375,1895.4371337890625,0.0,3649.023193359375,0.9283626079559326,1.0,0.0,3.0,1.0,0.0
17932080,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9596649408340454,0.5441870093345642,0.4908162355422973,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6632570028305054,0.5950654745101929,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8840076923370361,0.434526652097702,0.3051168918609619,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8712978363037109,0.4158666133880615,0.3958386480808258,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7192785739898682,0.2282497733831405,1.040212869644165,284.90936279296875,284.95001220703125,303.818115234375,293.6797180175781,299.644287109375,297.3187866210937,284.9107360839844,1.0,0.6312568783760071,0.4730530381202698,0.4730530381202698,1.0,1.0,-3.3949568271636963,1.2131385803222656,2.1818182468414307,0.4461751580238342,0.8740953803062439,0.8740953803062439,0.0,169.86976623535156,181.0,64232.203125,0.0,3213.127197265625,1.0,278.5574951171875,282.8019714355469,296.7100830078125,300.8702697753906,293.1499938964844,293.1499938964844,278.8500061035156,37787.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92650043964386,1.0,0.0,0.0,3.615952491760254,3.615980625152588,8.724463782527891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.0634765625,0.0,1678.4134521484375,1895.4371337890625,0.0,3649.023193359375,0.9283626079559326,1.0,0.0,3.0,1.0,0.0
17932140,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9555485844612122,0.5438975691795349,0.4903106689453125,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.6665888428688049,0.6017115116119385,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8825633525848389,0.4374660849571228,0.3070501983165741,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8691480755805969,0.4175558984279632,0.3973260223865509,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7179600596427917,0.2294825464487075,1.0457810163497925,285.0160217285156,284.95001220703125,303.8349304199219,293.68218994140625,299.6423645019531,297.3202514648437,285.0146789550781,1.0,0.6352378726005554,0.4708037078380584,0.4708037078380584,1.0,1.0,-3.413148880004883,1.2149831056594849,2.1981658935546875,0.443704605102539,0.9760086536407472,0.9760086536407472,0.0,172.79310607910156,184.0,63878.50390625,0.0,3271.6279296875,1.0,278.8430480957031,282.9208374023437,296.6705322265625,300.7367248535156,293.1499938964844,293.1499938964844,278.54998779296875,32830.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920736849308014,1.0,0.0,0.0,3.745964765548706,3.745993614196777,9.363121762362424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.42578125,0.0,1806.7396240234373,1895.4371337890625,0.0,3595.956787109375,0.95438551902771,1.0,0.0,3.0,1.0,0.0
17932200,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9555485844612122,0.5438975691795349,0.4903106689453125,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.6665888428688049,0.6017115116119385,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8825633525848389,0.4374660849571228,0.3070501983165741,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8691480755805969,0.4175558984279632,0.3973260223865509,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7179600596427917,0.2294825464487075,1.0457810163497925,285.0160217285156,284.95001220703125,303.8349304199219,293.68218994140625,299.6423645019531,297.3202514648437,285.0146789550781,1.0,0.6352378726005554,0.4708037078380584,0.4708037078380584,1.0,1.0,-3.413148880004883,1.2149831056594849,2.1981658935546875,0.443704605102539,0.9760086536407472,0.9760086536407472,0.0,172.79310607910156,184.0,63878.50390625,0.0,3271.6279296875,1.0,278.8430480957031,282.9208374023437,296.6705322265625,300.7367248535156,293.1499938964844,293.1499938964844,278.54998779296875,32830.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920736849308014,1.0,0.0,0.0,3.745964765548706,3.745993614196777,9.363121762362424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.42578125,0.0,1806.7396240234373,1895.4371337890625,0.0,3595.956787109375,0.95438551902771,1.0,0.0,3.0,1.0,0.0
17932260,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9503207802772522,0.5421607494354248,0.4892127811908722,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.6684111952781677,0.6094983816146851,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8803257346153259,0.4394875168800354,0.3087154030799866,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8662744760513306,0.418452650308609,0.3985017240047455,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.715937614440918,0.2301527857780456,1.050063967704773,284.90386962890625,284.95001220703125,303.8516845703125,293.6849975585937,299.6329650878906,297.3100280761719,284.9056701660156,1.0,0.6391496062278748,0.4686427116394043,0.4686427116394043,1.0,1.0,-3.4297666549682617,1.2163180112838743,2.2134485244750977,0.4411458075046539,0.8815447688102722,0.8815447688102722,0.0,176.04928588867188,187.0,64879.02734375,0.0,3328.992919921875,1.0,278.5566711425781,282.7861328125,296.7127685546875,300.9149169921875,293.1499938964844,293.1499938964844,278.8500061035156,38105.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929877758026123,1.0,0.0,0.0,3.664644956588745,3.664673566818237,8.961013122643635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.5263671875,0.0,1741.824462890625,1895.4371337890625,0.0,3680.020751953125,0.9397582411766052,1.0,0.0,3.0,1.0,0.0
17932320,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9503207802772522,0.5421607494354248,0.4892127811908722,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.6684111952781677,0.6094983816146851,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8803257346153259,0.4394875168800354,0.3087154030799866,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8662744760513306,0.418452650308609,0.3985017240047455,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.715937614440918,0.2301527857780456,1.050063967704773,284.90386962890625,284.95001220703125,303.8516845703125,293.6849975585937,299.6329650878906,297.3100280761719,284.9056701660156,1.0,0.6391496062278748,0.4686427116394043,0.4686427116394043,1.0,1.0,-3.4297666549682617,1.2163180112838743,2.2134485244750977,0.4411458075046539,0.8815447688102722,0.8815447688102722,0.0,176.04928588867188,187.0,64879.02734375,0.0,3328.992919921875,1.0,278.5566711425781,282.7861328125,296.7127685546875,300.9149169921875,293.1499938964844,293.1499938964844,278.8500061035156,38105.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929877758026123,1.0,0.0,0.0,3.664644956588745,3.664673566818237,8.961013122643635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.5263671875,0.0,1741.824462890625,1895.4371337890625,0.0,3680.020751953125,0.9397582411766052,1.0,0.0,3.0,1.0,0.0
17932380,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9458665251731871,0.5418486595153809,0.4886606633663177,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.6707819104194641,0.616555392742157,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8787071108818054,0.4423938989639282,0.3106043934822082,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8639350533485413,0.4200299382209778,0.3998536169528961,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7141717672348022,0.2311107218265533,1.0542144775390625,285.0169677734375,284.95001220703125,303.86834716796875,293.6881408691406,299.6284484863281,297.3074645996094,285.0157165527344,1.0,0.6429750919342041,0.4664817452430725,0.4664817452430725,1.0,1.0,-3.4464757442474365,1.2176207304000854,2.2288551330566406,0.4383736550807953,0.9866836071014404,0.9866836071014404,0.0,179.09532165527344,190.0,64434.90234375,0.0,3385.858642578125,1.0,278.8433837890625,282.9122314453125,296.674072265625,300.77593994140625,293.1499938964844,293.1499938964844,278.54998779296875,33037.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236084818840028,1.0,0.0,0.0,3.7867398262023926,3.786769151687622,9.568067298459937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.4853515625,0.0,1862.40478515625,1895.4371337890625,0.0,3622.421630859375,0.9640506505966188,1.0,0.0,3.0,1.0,0.0
17932440,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9458665251731871,0.5418486595153809,0.4886606633663177,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.6707819104194641,0.616555392742157,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8787071108818054,0.4423938989639282,0.3106043934822082,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8639350533485413,0.4200299382209778,0.3998536169528961,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7141717672348022,0.2311107218265533,1.0542144775390625,285.0169677734375,284.95001220703125,303.86834716796875,293.6881408691406,299.6284484863281,297.3074645996094,285.0157165527344,1.0,0.6429750919342041,0.4664817452430725,0.4664817452430725,1.0,1.0,-3.4464757442474365,1.2176207304000854,2.2288551330566406,0.4383736550807953,0.9866836071014404,0.9866836071014404,0.0,179.09532165527344,190.0,64434.90234375,0.0,3385.858642578125,1.0,278.8433837890625,282.9122314453125,296.674072265625,300.77593994140625,293.1499938964844,293.1499938964844,278.54998779296875,33037.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236084818840028,1.0,0.0,0.0,3.7867398262023926,3.786769151687622,9.568067298459937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.4853515625,0.0,1862.40478515625,1895.4371337890625,0.0,3622.421630859375,0.9640506505966188,1.0,0.0,3.0,1.0,0.0
17932500,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9436582922935486,0.5410789251327515,0.4883800148963928,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.6715006828308105,0.6200370192527771,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8779569864273071,0.4434863328933716,0.3115738928318023,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8628361225128174,0.4205321073532104,0.4005715548992157,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7133351564407349,0.2314271479845047,1.0564098358154297,284.8830871582031,284.95001220703125,303.8766784667969,293.6898193359375,299.62371826171875,297.30255126953125,284.8800964355469,1.0,0.6448975801467896,0.4654012620449066,0.4654012620449066,1.0,1.0,-3.454998731613159,1.2182999849319458,2.236698865890503,0.437029629945755,0.8979875445365906,0.8979875445365906,0.0,180.6247711181641,190.0,65582.1875,0.0,3414.912109375,1.0,278.5945739746094,282.7575378417969,296.72662353515625,301.0101318359375,293.1499938964844,293.1499938964844,278.54998779296875,36603.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300581216812134,1.0,0.0,0.0,3.7723333835601807,3.772363185882568,9.495403219261788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.7626953125,0.0,1870.744873046875,1895.4371337890625,0.0,3681.674072265625,0.961563766002655,1.0,0.0,3.0,1.0,0.0
17932560,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.940578818321228,0.5401079654693604,0.4875664710998535,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.6718756556510925,0.6243504285812378,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8765568137168884,0.4444113969802856,0.3122686147689819,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8611401915550232,0.4208599627017975,0.4009664058685303,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.711965799331665,0.2316067367792129,1.0576505661010742,284.9015197753906,284.95001220703125,303.8849792480469,293.69158935546875,299.6173400878906,297.2950744628906,284.90338134765625,1.0,0.646729052066803,0.4643368721008301,0.4643368721008301,1.0,1.0,-3.462012767791748,1.2184147834777832,2.243597984313965,0.4354346394538879,0.8896040320396423,0.8896040320396423,0.0,182.36944580078125,193.0,65439.44140625,0.0,3441.79736328125,1.0,278.5567321777344,282.7745666503906,296.717529296875,300.9551086425781,293.1499938964844,293.1499938964844,278.8500061035156,38118.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323640465736388,1.0,0.0,0.0,3.706309080123901,3.706338167190552,9.165930237031716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.107421875,0.0,1795.3902587890625,1895.4371337890625,0.0,3702.791259765625,0.9494084119796752,1.0,0.0,3.0,1.0,0.0
17932620,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9361891746520996,0.5398108959197998,0.4870174825191498,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.6736846566200256,0.631288468837738,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.875081479549408,0.4473501741886139,0.3141716718673706,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8589312434196472,0.4223999977111816,0.4022738337516784,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.710112988948822,0.2324503362178802,1.0612242221832275,285.0189819335937,284.95001220703125,303.90155029296875,293.6954040527344,299.6121826171875,297.2918395996094,285.0177917480469,1.0,0.6504069566726685,0.4622081518173218,0.4622081518173218,1.0,1.0,-3.4778521060943604,1.2192963361740112,2.25855565071106,0.4323582053184509,0.9976525902748108,0.9976525902748108,0.0,185.3940277099609,196.0,64928.953125,0.0,3497.451416015625,1.0,278.8436584472656,282.9056396484375,296.68023681640625,300.81365966796875,293.1499938964844,293.1499938964844,278.54998779296875,33162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259046912193298,1.0,0.0,0.0,3.822120666503906,3.822150468826294,9.747698186401976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.8720703125,0.0,1911.2249755859373,1895.4371337890625,0.0,3643.54736328125,0.9724045395851136,1.0,0.0,3.0,1.0,0.0
17932680,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9361891746520996,0.5398108959197998,0.4870174825191498,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.6736846566200256,0.631288468837738,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.875081479549408,0.4473501741886139,0.3141716718673706,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8589312434196472,0.4223999977111816,0.4022738337516784,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.710112988948822,0.2324503362178802,1.0612242221832275,285.0189819335937,284.95001220703125,303.90155029296875,293.6954040527344,299.6121826171875,297.2918395996094,285.0177917480469,1.0,0.6504069566726685,0.4622081518173218,0.4622081518173218,1.0,1.0,-3.4778521060943604,1.2192963361740112,2.25855565071106,0.4323582053184509,0.9976525902748108,0.9976525902748108,0.0,185.3940277099609,196.0,64928.953125,0.0,3497.451416015625,1.0,278.8436584472656,282.9056396484375,296.68023681640625,300.81365966796875,293.1499938964844,293.1499938964844,278.54998779296875,33162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259046912193298,1.0,0.0,0.0,3.822120666503906,3.822150468826294,9.747698186401976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.8720703125,0.0,1911.2249755859373,1895.4371337890625,0.0,3643.54736328125,0.9724045395851136,1.0,0.0,3.0,1.0,0.0
17932740,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9306584596633912,0.5380715131759644,0.4859503507614136,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.6742854118347168,0.6378888487815857,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8728063106536865,0.4493848979473114,0.3158643543720245,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8560165762901306,0.4231840372085571,0.4033645391464233,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7075991034507751,0.2328515648841858,1.0642919540405271,284.8983764648437,284.95001220703125,303.9180908203125,293.69952392578125,299.6005249023437,297.2791748046875,284.9001159667969,1.0,0.6539651155471802,0.4600794315338135,0.4600794315338135,1.0,1.0,-3.4915473461151123,1.2192633152008057,2.272284030914306,0.4290047287940979,0.897082507610321,0.897082507610321,0.0,188.8286895751953,199.0,65944.6640625,0.0,3550.83447265625,1.0,278.5561218261719,282.76300048828125,296.7248229980469,300.9947204589844,293.1499938964844,293.1499938964844,278.8500061035156,38163.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345104098320008,1.0,0.0,0.0,3.744596481323242,3.74462628364563,9.35628293063928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.5888671875,0.0,1845.87744140625,1895.4371337890625,0.0,3722.413330078125,0.9581342339515686,1.0,0.0,3.0,1.0,0.0
17932800,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9306584596633912,0.5380715131759644,0.4859503507614136,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.6742854118347168,0.6378888487815857,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8728063106536865,0.4493848979473114,0.3158643543720245,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8560165762901306,0.4231840372085571,0.4033645391464233,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7075991034507751,0.2328515648841858,1.0642919540405271,284.8983764648437,284.95001220703125,303.9180908203125,293.69952392578125,299.6005249023437,297.2791748046875,284.9001159667969,1.0,0.6539651155471802,0.4600794315338135,0.4600794315338135,1.0,1.0,-3.4915473461151123,1.2192633152008057,2.272284030914306,0.4290047287940979,0.897082507610321,0.897082507610321,0.0,188.8286895751953,199.0,65944.6640625,0.0,3550.83447265625,1.0,278.5561218261719,282.76300048828125,296.7248229980469,300.9947204589844,293.1499938964844,293.1499938964844,278.8500061035156,38163.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345104098320008,1.0,0.0,0.0,3.744596481323242,3.74462628364563,9.35628293063928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.5888671875,0.0,1845.87744140625,1895.4371337890625,0.0,3722.413330078125,0.9581342339515686,1.0,0.0,3.0,1.0,0.0
17932860,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.925098955631256,0.5377562046051025,0.4854089319705963,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9967915415763856,0.6762003302574158,0.64009690284729,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8704103827476501,0.4523371756076813,0.3177956640720367,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8529301881790161,0.4246630370616913,0.4046433269977569,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7048205137252808,0.2335994690656662,1.0675700902938845,285.0175170898437,284.95001220703125,303.9345703125,293.7039794921875,299.59649658203125,297.2783508300781,285.0164489746094,1.0,0.6571119427680969,0.4579907059669494,0.4579907059669494,1.0,1.0,-3.5013670921325684,1.217792272567749,2.28357458114624,0.4248706698417663,1.0,1.0,0.0,192.416244506836,202.0,65293.46875,0.0,3596.076416015625,1.0,278.84393310546875,282.8981628417969,296.687255859375,300.8457946777344,293.1499938964844,293.1499938964844,278.54998779296875,33416.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277625679969788,1.0,0.0,0.0,3.8505992889404297,3.850629329681397,9.893499282043194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.41796875,0.0,1952.3519287109373,1895.4371337890625,0.0,3660.61572265625,0.9791958928108216,1.0,0.0,3.0,1.0,0.0
17932920,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.925098955631256,0.5377562046051025,0.4854089319705963,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9967915415763856,0.6762003302574158,0.64009690284729,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8704103827476501,0.4523371756076813,0.3177956640720367,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8529301881790161,0.4246630370616913,0.4046433269977569,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7048205137252808,0.2335994690656662,1.0675700902938845,285.0175170898437,284.95001220703125,303.9345703125,293.7039794921875,299.59649658203125,297.2783508300781,285.0164489746094,1.0,0.6571119427680969,0.4579907059669494,0.4579907059669494,1.0,1.0,-3.5013670921325684,1.217792272567749,2.28357458114624,0.4248706698417663,1.0,1.0,0.0,192.416244506836,202.0,65293.46875,0.0,3596.076416015625,1.0,278.84393310546875,282.8981628417969,296.687255859375,300.8457946777344,293.1499938964844,293.1499938964844,278.54998779296875,33416.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277625679969788,1.0,0.0,0.0,3.8505992889404297,3.850629329681397,9.893499282043194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.41796875,0.0,1952.3519287109373,1895.4371337890625,0.0,3660.61572265625,0.9791958928108216,1.0,0.0,3.0,1.0,0.0
