time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932980,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9188783168792723,0.5360079407691956,0.484356939792633,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9936039447784424,0.6773881316184998,0.6416183114051819,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8675488233566284,0.4543825685977936,0.3195154666900635,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8494639992713928,0.4253851473331451,0.4057033658027649,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7016952037811279,0.2339196056127548,1.0703883171081543,284.8948974609375,284.95001220703125,303.9510192871094,293.708740234375,299.58709716796875,297.2699279785156,284.8964538574219,1.0,0.6599915623664856,0.4559019804000854,0.4559019804000854,1.0,1.0,-3.508666753768921,1.21529221534729,2.293374300003052,0.4204476475715637,0.8998563885688782,0.8998563885688782,0.0,196.21383666992188,205.0,66216.5546875,0.0,3636.654296875,1.0,278.5567932128906,282.75494384765625,296.7310485839844,301.02001953125,293.1499938964844,293.1499938964844,278.25,38305.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935824453830719,1.0,0.0,0.0,3.767838478088379,3.7678685188293457,9.472788633502204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.6181640625,0.0,1877.8895263671875,1895.4371337890625,0.0,3734.40966796875,0.963604748249054,1.0,0.0,3.0,1.0,0.0
17933040,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9188783168792723,0.5360079407691956,0.484356939792633,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9936039447784424,0.6773881316184998,0.6416183114051819,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8675488233566284,0.4543825685977936,0.3195154666900635,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8494639992713928,0.4253851473331451,0.4057033658027649,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7016952037811279,0.2339196056127548,1.0703883171081543,284.8948974609375,284.95001220703125,303.9510192871094,293.708740234375,299.58709716796875,297.2699279785156,284.8964538574219,1.0,0.6599915623664856,0.4559019804000854,0.4559019804000854,1.0,1.0,-3.508666753768921,1.21529221534729,2.293374300003052,0.4204476475715637,0.8998563885688782,0.8998563885688782,0.0,196.21383666992188,205.0,66216.5546875,0.0,3636.654296875,1.0,278.5567932128906,282.75494384765625,296.7310485839844,301.02001953125,293.1499938964844,293.1499938964844,278.25,38305.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935824453830719,1.0,0.0,0.0,3.767838478088379,3.7678685188293457,9.472788633502204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.6181640625,0.0,1877.8895263671875,1895.4371337890625,0.0,3734.40966796875,0.963604748249054,1.0,0.0,3.0,1.0,0.0
17933100,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9155359864234924,0.5350151658058167,0.4836098849773407,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.991804838180542,0.6778789758682251,0.6422123312950134,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8659020066261292,0.4552925527095794,0.3202404379844665,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8475226759910583,0.4256052672863006,0.4060402512550354,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.699893057346344,0.2339647710323333,1.0711328983306885,284.82232666015625,284.95001220703125,303.9592590332031,293.7112731933594,299.581787109375,297.26495361328125,284.8270568847656,1.0,0.6612414717674255,0.454857587814331,0.454857587814331,1.0,1.0,-3.5106565952301025,1.213396668434143,2.297260046005249,0.4179117381572723,0.8193460702896118,0.8193460702896118,0.0,198.15548706054688,205.0,66564.8671875,0.0,3653.186279296875,1.0,278.29888916015625,282.6674499511719,296.74774169921875,301.1410827636719,293.1499938964844,293.1499938964844,278.25,43058.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403220415115356,1.0,0.0,0.0,3.635662794113159,3.6356921195983887,8.819835102258367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.421875,0.0,1742.2142333984375,1895.4371337890625,0.0,3775.37255859375,0.934458553791046,1.0,0.0,3.0,1.0,0.0
17933160,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9124306440353394,0.5343532562255859,0.4828730225563049,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.990099847316742,0.6786375641822815,0.6428049802780151,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8644024133682251,0.4564141929149627,0.3209601044654846,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8457098007202148,0.4259747862815857,0.406345784664154,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6981772780418396,0.2340787500143051,1.0717029571533203,284.890380859375,284.95001220703125,303.96746826171875,293.7138671875,299.578369140625,297.2623596191406,284.89208984375,1.0,0.6624135375022888,0.4538983404636383,0.4538983404636383,1.0,1.0,-3.5123980045318604,1.2116035223007202,2.3007946014404297,0.4154833257198334,0.8356725573539734,0.8356725573539734,0.0,199.9915008544922,208.0,66229.0625,0.0,3668.4951171875,1.0,278.2580871582031,282.7250671386719,296.7214050292969,301.0262145996094,293.1499938964844,293.1499938964844,278.54998779296875,40792.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396783113479614,1.0,0.0,0.0,3.541598081588745,3.541625738143921,8.36935214465484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.0517578125,0.0,1609.96826171875,1895.4371337890625,0.0,3769.519287109375,0.9142866730690002,1.0,0.0,3.0,1.0,0.0
17933220,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9095289707183838,0.5343427062034607,0.4826865494251251,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9889042377471924,0.6813620328903198,0.6451686024665833,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8639583587646484,0.4596405625343323,0.3230946958065033,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8444213271141052,0.4275717437267303,0.4077245593070984,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6968897581100464,0.2348572015762329,1.0748987197875977,284.9995422363281,284.95001220703125,303.98388671875,293.71929931640625,299.57940673828125,297.2685546875,284.99932861328125,1.0,0.6650865077972412,0.4519798457622528,0.4519798457622528,1.0,1.0,-3.52307677268982,1.2107282876968384,2.3123483657836914,0.4117056429386139,0.9274938702583312,0.9274938702583312,0.0,202.425048828125,211.0,65660.5703125,0.0,3709.508544921875,1.0,278.5415344238281,282.8505859375,296.6908874511719,300.8717956542969,293.1499938964844,293.1499938964844,278.25,33967.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930293083190918,1.0,0.0,0.0,3.642123460769653,3.642151117324829,8.85120982729859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.705078125,0.0,1682.5001220703125,1895.4371337890625,0.0,3683.827392578125,0.9315099120140076,1.0,0.0,3.0,1.0,0.0
17933280,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9095289707183838,0.5343427062034607,0.4826865494251251,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9889042377471924,0.6813620328903198,0.6451686024665833,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8639583587646484,0.4596405625343323,0.3230946958065033,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8444213271141052,0.4275717437267303,0.4077245593070984,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6968897581100464,0.2348572015762329,1.0748987197875977,284.9995422363281,284.95001220703125,303.98388671875,293.71929931640625,299.57940673828125,297.2685546875,284.99932861328125,1.0,0.6650865077972412,0.4519798457622528,0.4519798457622528,1.0,1.0,-3.52307677268982,1.2107282876968384,2.3123483657836914,0.4117056429386139,0.9274938702583312,0.9274938702583312,0.0,202.425048828125,211.0,65660.5703125,0.0,3709.508544921875,1.0,278.5415344238281,282.8505859375,296.6908874511719,300.8717956542969,293.1499938964844,293.1499938964844,278.25,33967.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930293083190918,1.0,0.0,0.0,3.642123460769653,3.642151117324829,8.85120982729859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.705078125,0.0,1682.5001220703125,1895.4371337890625,0.0,3683.827392578125,0.9315099120140076,1.0,0.0,3.0,1.0,0.0
17933340,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9051734209060668,0.5329290628433228,0.4818301796913147,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9865620136260986,0.6829004883766174,0.6470061540603638,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8623111844062805,0.4619773924350738,0.324956864118576,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8420832753181458,0.4284440875053406,0.4088518619537353,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.694703996181488,0.2352500855922699,1.077770113945007,284.9171142578125,284.95001220703125,304.00030517578125,293.7250671386719,299.5732421875,297.26422119140625,284.9179077148437,1.0,0.6677700877189636,0.4500613510608673,0.4500613510608673,1.0,1.0,-3.531315326690674,1.2088617086410522,2.322453498840332,0.4077323675155639,0.8534815907478333,0.8534815907478333,0.0,205.62062072753903,214.0,66354.7421875,0.0,3749.247802734375,1.0,278.25787353515625,282.7444763183594,296.7394104003906,301.0376281738281,293.1499938964844,293.1499938964844,278.54998779296875,38368.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366692304611206,1.0,0.0,0.0,3.53452205657959,3.5345492362976074,8.335941856785212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.341796875,0.0,1583.954345703125,1895.4371337890625,0.0,3742.11572265625,0.9103605151176452,1.0,0.0,3.0,1.0,0.0
17933400,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9051734209060668,0.5329290628433228,0.4818301796913147,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9865620136260986,0.6829004883766174,0.6470061540603638,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8623111844062805,0.4619773924350738,0.324956864118576,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8420832753181458,0.4284440875053406,0.4088518619537353,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.694703996181488,0.2352500855922699,1.077770113945007,284.9171142578125,284.95001220703125,304.00030517578125,293.7250671386719,299.5732421875,297.26422119140625,284.9179077148437,1.0,0.6677700877189636,0.4500613510608673,0.4500613510608673,1.0,1.0,-3.531315326690674,1.2088617086410522,2.322453498840332,0.4077323675155639,0.8534815907478333,0.8534815907478333,0.0,205.62062072753903,214.0,66354.7421875,0.0,3749.247802734375,1.0,278.25787353515625,282.7444763183594,296.7394104003906,301.0376281738281,293.1499938964844,293.1499938964844,278.54998779296875,38368.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366692304611206,1.0,0.0,0.0,3.53452205657959,3.5345492362976074,8.335941856785212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.341796875,0.0,1583.954345703125,1895.4371337890625,0.0,3742.11572265625,0.9103605151176452,1.0,0.0,3.0,1.0,0.0
17933460,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9020218849182128,0.5326582789421082,0.4814255535602569,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9849368333816528,0.6853430271148682,0.6491509079933167,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8615114092826843,0.4650948345661163,0.3270398080348968,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8404791951179504,0.4298969805240631,0.4101450145244598,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6931452751159668,0.2359584271907806,1.0808827877044678,285.00640869140625,284.95001220703125,304.0166931152344,293.73114013671875,299.57275390625,297.2684020996094,285.0054626464844,1.0,0.6704738140106201,0.4481488466262817,0.4481488466262817,1.0,1.0,-3.5412051677703857,1.2075902223587036,2.333615064620972,0.4038074910640716,0.9418801069259644,0.9418801069259644,0.0,208.36199951171875,217.0,65911.359375,0.0,3790.573486328125,1.0,278.54156494140625,282.8511962890625,296.712890625,300.9094543457031,293.1499938964844,293.1499938964844,278.25,33214.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296987056732178,1.0,0.0,0.0,3.656597375869751,3.656625032424927,8.921699077291123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.80078125,0.0,1694.964111328125,1895.4371337890625,0.0,3678.37939453125,0.9341846108436584,1.0,0.0,3.0,1.0,0.0
17933520,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9020218849182128,0.5326582789421082,0.4814255535602569,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9849368333816528,0.6853430271148682,0.6491509079933167,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8615114092826843,0.4650948345661163,0.3270398080348968,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8404791951179504,0.4298969805240631,0.4101450145244598,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6931452751159668,0.2359584271907806,1.0808827877044678,285.00640869140625,284.95001220703125,304.0166931152344,293.73114013671875,299.57275390625,297.2684020996094,285.0054626464844,1.0,0.6704738140106201,0.4481488466262817,0.4481488466262817,1.0,1.0,-3.5412051677703857,1.2075902223587036,2.333615064620972,0.4038074910640716,0.9418801069259644,0.9418801069259644,0.0,208.36199951171875,217.0,65911.359375,0.0,3790.573486328125,1.0,278.54156494140625,282.8511962890625,296.712890625,300.9094543457031,293.1499938964844,293.1499938964844,278.25,33214.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296987056732178,1.0,0.0,0.0,3.656597375869751,3.656625032424927,8.921699077291123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.80078125,0.0,1694.964111328125,1895.4371337890625,0.0,3678.37939453125,0.9341846108436584,1.0,0.0,3.0,1.0,0.0
17933580,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8976254463195801,0.5310598015785217,0.4804051518440246,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9822124242782592,0.6865981817245483,0.6507356762886047,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.859633207321167,0.4673259854316711,0.3288364708423614,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8379156589508057,0.4305946826934814,0.4111239314079284,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6907137036323547,0.2362269312143325,1.083295822143555,284.91143798828125,284.95001220703125,304.0331115722656,293.7375793457031,299.5650329589844,297.2621459960937,284.9123840332031,1.0,0.673078179359436,0.4462363421916961,0.4462363421916961,1.0,1.0,-3.5481343269348145,1.2051445245742798,2.342989921569824,0.3996042907238006,0.8587167859077454,0.8587167859077454,0.0,211.77566528320312,220.0,66654.09375,0.0,3828.6982421875,1.0,278.2576904296875,282.7341613769531,296.7572937011719,301.0764465332031,293.1499938964844,293.1499938964844,278.54998779296875,38241.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371522665023804,1.0,0.0,0.0,3.558208703994751,3.558236122131348,8.4480433315548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.84375,0.0,1611.3199462890625,1895.4371337890625,0.0,3746.51904296875,0.9156036376953124,1.0,0.0,3.0,1.0,0.0
17933640,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8976254463195801,0.5310598015785217,0.4804051518440246,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9822124242782592,0.6865981817245483,0.6507356762886047,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.859633207321167,0.4673259854316711,0.3288364708423614,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8379156589508057,0.4305946826934814,0.4111239314079284,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6907137036323547,0.2362269312143325,1.083295822143555,284.91143798828125,284.95001220703125,304.0331115722656,293.7375793457031,299.5650329589844,297.2621459960937,284.9123840332031,1.0,0.673078179359436,0.4462363421916961,0.4462363421916961,1.0,1.0,-3.5481343269348145,1.2051445245742798,2.342989921569824,0.3996042907238006,0.8587167859077454,0.8587167859077454,0.0,211.77566528320312,220.0,66654.09375,0.0,3828.6982421875,1.0,278.2576904296875,282.7341613769531,296.7572937011719,301.0764465332031,293.1499938964844,293.1499938964844,278.54998779296875,38241.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371522665023804,1.0,0.0,0.0,3.558208703994751,3.558236122131348,8.4480433315548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.84375,0.0,1611.3199462890625,1895.4371337890625,0.0,3746.51904296875,0.9156036376953124,1.0,0.0,3.0,1.0,0.0
17933700,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8956372737884521,0.5308446884155273,0.4799588322639465,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9809750318527222,0.6876784563064575,0.6515291929244995,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8588584065437317,0.468828409910202,0.329752653837204,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367620706558228,0.4312174320220947,0.411588191986084,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6895782947540283,0.236492246389389,1.0842788219451904,285.0184936523437,284.95001220703125,304.04132080078125,293.74090576171875,299.5639343261719,297.2632141113281,285.01904296875,1.0,0.6743122339248657,0.4452800750732422,0.4452800750732422,1.0,1.0,-3.5513877868652344,1.2038350105285645,2.34755277633667,0.3973326683044433,0.9357328414916992,0.9357328414916992,0.0,213.35562133789065,220.0,65930.046875,0.0,3846.521728515625,1.0,278.49957275390625,282.8567199707031,296.7135925292969,300.8755187988281,293.1499938964844,293.1499938964844,278.54998779296875,33795.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318347573280334,1.0,0.0,0.0,3.6128592491149902,3.612886667251587,8.709543521945307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.572265625,0.0,1645.017578125,1895.4371337890625,0.0,3697.947265625,0.9259399771690368,1.0,0.0,3.0,1.0,0.0
17933760,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8944682478904724,0.5307378768920898,0.4799196422100067,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9804136753082277,0.6888759136199951,0.6526920199394226,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8587844371795654,0.4704368412494659,0.3308949768543243,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8362404108047485,0.4319452941417694,0.4123000502586365,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6890406012535095,0.2368405759334564,1.085940957069397,285.00341796875,284.95001220703125,304.0495300292969,293.74432373046875,299.5639343261719,297.2656555175781,285.00213623046875,1.0,0.6756665110588074,0.4443421959877014,0.4443421959877014,1.0,1.0,-3.55696702003479,1.20341956615448,2.3535475730896,0.3954944014549255,0.94637131690979,0.94637131690979,0.0,214.58531188964844,223.0,66138.4609375,0.0,3868.14501953125,1.0,278.542236328125,282.8442687988281,296.72705078125,300.9418029785156,293.1499938964844,293.1499938964844,278.25,33233.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303830862045288,1.0,0.0,0.0,3.677919387817383,3.6779472827911377,9.026048815030664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.0966796875,0.0,1722.001953125,1895.4371337890625,0.0,3684.652099609375,0.9389556646347046,1.0,0.0,3.0,1.0,0.0
17933820,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8902612328529358,0.529135525226593,0.4788975715637207,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9776647090911864,0.6900097727775574,0.6541644334793091,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8570572733879089,0.4726907014846802,0.3327080607414245,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8337932229042053,0.4325775504112243,0.4132159352302551,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6866700053215027,0.2370420396327972,1.0880411863327026,284.90869140625,284.95001220703125,304.06597900390625,293.7514038085937,299.5560302734375,297.2591857910156,284.9097595214844,1.0,0.6781724691390991,0.4424664080142975,0.4424664080142975,1.0,1.0,-3.563327074050904,1.2007651329040527,2.3625619411468506,0.3912416398525238,0.8613933324813843,0.8613933324813843,0.0,217.9774932861328,226.0,66897.828125,0.0,3904.987548828125,1.0,278.2575378417969,282.7273864746094,296.7709350585937,301.10614013671875,293.1499938964844,293.1499938964844,278.54998779296875,38322.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937792956829071,1.0,0.0,0.0,3.5762879848480225,3.5763156414031982,8.534110520486138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.71484375,0.0,1633.748046875,1895.4371337890625,0.0,3752.357421875,0.919803500175476,1.0,0.0,3.0,1.0,0.0
17933880,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8902612328529358,0.529135525226593,0.4788975715637207,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9776647090911864,0.6900097727775574,0.6541644334793091,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8570572733879089,0.4726907014846802,0.3327080607414245,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8337932229042053,0.4325775504112243,0.4132159352302551,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6866700053215027,0.2370420396327972,1.0880411863327026,284.90869140625,284.95001220703125,304.06597900390625,293.7514038085937,299.5560302734375,297.2591857910156,284.9097595214844,1.0,0.6781724691390991,0.4424664080142975,0.4424664080142975,1.0,1.0,-3.563327074050904,1.2007651329040527,2.3625619411468506,0.3912416398525238,0.8613933324813843,0.8613933324813843,0.0,217.9774932861328,226.0,66897.828125,0.0,3904.987548828125,1.0,278.2575378417969,282.7273864746094,296.7709350585937,301.10614013671875,293.1499938964844,293.1499938964844,278.54998779296875,38322.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937792956829071,1.0,0.0,0.0,3.5762879848480225,3.5763156414031982,8.534110520486138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.71484375,0.0,1633.748046875,1895.4371337890625,0.0,3752.357421875,0.919803500175476,1.0,0.0,3.0,1.0,0.0
17933940,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8872895240783691,0.5288311243057251,0.4784259498119354,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.975891411304474,0.6922013163566589,0.6560344696044922,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8563568592071533,0.4758576452732086,0.3348013758659363,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8322291970252991,0.4338904917240143,0.4143515229225158,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6850697994232178,0.2376111447811126,1.090462565422058,285.00372314453125,284.95001220703125,304.0824584960937,293.7588195800781,299.5549621582031,297.26287841796875,285.0028381347656,1.0,0.6806809902191162,0.4405906200408935,0.4405906200408935,1.0,1.0,-3.5717966556549072,1.1988608837127686,2.37293553352356,0.3870472311973572,0.9503073692321776,0.9503073692321776,0.0,220.7455444335937,229.0,66381.515625,0.0,3943.58251953125,1.0,278.5418701171875,282.84039306640625,296.7414245605469,300.96929931640625,293.1499938964844,293.1499938964844,278.25,33333.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309369325637816,1.0,0.0,0.0,3.6921520233154297,3.692180156707764,9.096041253542352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.3740234375,0.0,1740.8763427734375,1895.4371337890625,0.0,3689.72607421875,0.9425163269042968,1.0,0.0,3.0,1.0,0.0
17934000,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8872895240783691,0.5288311243057251,0.4784259498119354,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.975891411304474,0.6922013163566589,0.6560344696044922,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8563568592071533,0.4758576452732086,0.3348013758659363,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8322291970252991,0.4338904917240143,0.4143515229225158,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6850697994232178,0.2376111447811126,1.090462565422058,285.00372314453125,284.95001220703125,304.0824584960937,293.7588195800781,299.5549621582031,297.26287841796875,285.0028381347656,1.0,0.6806809902191162,0.4405906200408935,0.4405906200408935,1.0,1.0,-3.5717966556549072,1.1988608837127686,2.37293553352356,0.3870472311973572,0.9503073692321776,0.9503073692321776,0.0,220.7455444335937,229.0,66381.515625,0.0,3943.58251953125,1.0,278.5418701171875,282.84039306640625,296.7414245605469,300.96929931640625,293.1499938964844,293.1499938964844,278.25,33333.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309369325637816,1.0,0.0,0.0,3.6921520233154297,3.692180156707764,9.096041253542352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.3740234375,0.0,1740.8763427734375,1895.4371337890625,0.0,3689.72607421875,0.9425163269042968,1.0,0.0,3.0,1.0,0.0
17934060,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.883284330368042,0.5272412896156311,0.4774141907691955,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.973142683506012,0.693239152431488,0.6574184894561768,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8547872304916382,0.4781554341316223,0.3366454243659973,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8299034237861633,0.4344817996025085,0.4152291715145111,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6827901601791382,0.2377721816301345,1.0923770666122437,284.9076843261719,284.95001220703125,304.09893798828125,293.7665405273437,299.5469665527344,297.25640869140625,284.9087829589844,1.0,0.6831205487251282,0.4387425482273102,0.4387425482273102,1.0,1.0,-3.5778303146362305,1.1960710287094116,2.3817591667175293,0.3827317655086517,0.8640874624252319,0.8640874624252319,0.0,224.1154937744141,232.0,67119.484375,0.0,3979.718505859375,1.0,278.2574157714844,282.7225036621094,296.7856750488281,301.13494873046875,293.1499938964844,293.1499938964844,278.54998779296875,38351.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382309317588806,1.0,0.0,0.0,3.5918662548065186,3.591894149780273,8.608622010797262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.8642578125,0.0,1652.9395751953125,1895.4371337890625,0.0,3756.346923828125,0.9233937859535216,1.0,0.0,3.0,1.0,0.0
17934120,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.883284330368042,0.5272412896156311,0.4774141907691955,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.973142683506012,0.693239152431488,0.6574184894561768,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8547872304916382,0.4781554341316223,0.3366454243659973,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8299034237861633,0.4344817996025085,0.4152291715145111,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6827901601791382,0.2377721816301345,1.0923770666122437,284.9076843261719,284.95001220703125,304.09893798828125,293.7665405273437,299.5469665527344,297.25640869140625,284.9087829589844,1.0,0.6831205487251282,0.4387425482273102,0.4387425482273102,1.0,1.0,-3.5778303146362305,1.1960710287094116,2.3817591667175293,0.3827317655086517,0.8640874624252319,0.8640874624252319,0.0,224.1154937744141,232.0,67119.484375,0.0,3979.718505859375,1.0,278.2574157714844,282.7225036621094,296.7856750488281,301.13494873046875,293.1499938964844,293.1499938964844,278.54998779296875,38351.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382309317588806,1.0,0.0,0.0,3.5918662548065186,3.591894149780273,8.608622010797262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.8642578125,0.0,1652.9395751953125,1895.4371337890625,0.0,3756.346923828125,0.9233937859535216,1.0,0.0,3.0,1.0,0.0
17934180,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8804628849029541,0.5269491076469421,0.4769506752490997,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9713722467422484,0.6953442692756653,0.6592023968696594,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8542011976242065,0.4813803434371948,0.3387751579284668,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8284174799919128,0.4357597827911377,0.4163286387920379,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6812493205070496,0.2383069097995758,1.0946323871612549,285.0042724609375,284.95001220703125,304.115478515625,293.77459716796875,299.5459899902344,297.26025390625,285.0033874511719,1.0,0.685570240020752,0.4368944466114044,0.4368944466114044,1.0,1.0,-3.5860064029693604,1.1940433979034424,2.391963005065918,0.3784651160240173,0.9540228843688964,0.9540228843688964,0.0,226.86505126953125,235.0,66584.9140625,0.0,4017.750732421875,1.0,278.5419616699219,282.83721923828125,296.7569274902344,300.99786376953125,293.1499938964844,293.1499938964844,278.25,33366.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931315779685974,1.0,0.0,0.0,3.706064462661743,3.706092834472656,9.164720609078358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.7333984375,0.0,1758.9725341796875,1895.4371337890625,0.0,3693.19580078125,0.9457761645317078,1.0,0.0,3.0,1.0,0.0
17934240,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8804628849029541,0.5269491076469421,0.4769506752490997,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9713722467422484,0.6953442692756653,0.6592023968696594,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8542011976242065,0.4813803434371948,0.3387751579284668,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8284174799919128,0.4357597827911377,0.4163286387920379,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6812493205070496,0.2383069097995758,1.0946323871612549,285.0042724609375,284.95001220703125,304.115478515625,293.77459716796875,299.5459899902344,297.26025390625,285.0033874511719,1.0,0.685570240020752,0.4368944466114044,0.4368944466114044,1.0,1.0,-3.5860064029693604,1.1940433979034424,2.391963005065918,0.3784651160240173,0.9540228843688964,0.9540228843688964,0.0,226.86505126953125,235.0,66584.9140625,0.0,4017.750732421875,1.0,278.5419616699219,282.83721923828125,296.7569274902344,300.99786376953125,293.1499938964844,293.1499938964844,278.25,33366.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931315779685974,1.0,0.0,0.0,3.706064462661743,3.706092834472656,9.164720609078358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.7333984375,0.0,1758.9725341796875,1895.4371337890625,0.0,3693.19580078125,0.9457761645317078,1.0,0.0,3.0,1.0,0.0
17934300,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8789451718330383,0.5262170433998108,0.4766729772090912,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9703772068023682,0.6958926320075989,0.6600701808929443,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8538239002227783,0.4826027452945709,0.339837372303009,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8276111483573914,0.4360981285572052,0.4168927073478699,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6804463267326355,0.2384210377931594,1.0959151983261108,284.8793640136719,284.95001220703125,304.123779296875,293.7787475585937,299.54248046875,297.2577819824219,284.87799072265625,1.0,0.6868388652801514,0.4359703958034515,0.4359703958034515,1.0,1.0,-3.5902230739593506,1.1930499076843262,2.3971731662750244,0.3764610588550567,0.867985188961029,0.867985188961029,0.0,228.3514709472656,235.0,67566.3828125,0.0,4037.833251953125,1.0,278.29638671875,282.69403076171875,296.8092346191406,301.2260131835937,293.1499938964844,293.1499938964844,278.25,37457.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936991274356842,1.0,0.0,0.0,3.67627477645874,3.676303386688232,9.017978186420804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.59765625,0.0,1751.7535400390625,1895.4371337890625,0.0,3745.051513671875,0.939756155014038,1.0,0.0,3.0,1.0,0.0
17934360,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8766397833824158,0.525364100933075,0.475949078798294,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9686147570610046,0.6962810158729553,0.6604995727539062,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8527651429176331,0.4837196767330169,0.3406524658203125,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8261847496032715,0.4363072514533996,0.4171697795391083,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6790507435798645,0.2384316176176071,1.096394181251526,284.9067687988281,284.95001220703125,304.132080078125,293.7829895019531,299.5379333496094,297.2537841796875,284.9080810546875,1.0,0.6879560947418213,0.4350721538066864,0.4350721538066864,1.0,1.0,-3.591760635375977,1.191137671470642,2.400623083114624,0.37408047914505,0.8667539358139038,0.8667539358139038,0.0,230.2259063720703,238.0,67328.1953125,0.0,4053.354736328125,1.0,278.2574157714844,282.7181701660156,296.8019104003906,301.164794921875,293.1499938964844,293.1499938964844,278.54998779296875,38388.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385445713996888,1.0,0.0,0.0,3.606311082839966,3.6063392162323,8.678000540385256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.8603515625,0.0,1670.9503173828125,1895.4371337890625,0.0,3759.20263671875,0.9267303347587584,1.0,0.0,3.0,1.0,0.0
17934420,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.873936116695404,0.525080680847168,0.4754824042320251,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9668225049972534,0.6982970237731934,0.6621881127357483,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8522618412971497,0.4870024919509887,0.3428143560886383,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8247435688972473,0.437547892332077,0.4182270765304565,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6775494813919067,0.2389344424009323,1.0984883308410645,285.0047607421875,284.95001220703125,304.1487121582031,293.79168701171875,299.53717041015625,297.2577514648437,285.0035705566406,1.0,0.6903521418571472,0.4332756698131561,0.4332756698131561,1.0,1.0,-3.599612236022949,1.1890487670898438,2.410563468933105,0.3697942197322845,0.9578350782394408,0.9578350782394408,0.0,232.9739990234375,241.0,66784.4453125,0.0,4090.8203125,1.0,278.5428466796875,282.833984375,296.77325439453125,301.027099609375,293.1499938964844,293.1499938964844,278.25,33336.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315472841262816,1.0,0.0,0.0,3.721280097961426,3.721308708190918,9.240128520104918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.453125,0.0,1778.40087890625,1895.4371337890625,0.0,3695.315673828125,0.9490268230438232,1.0,0.0,3.0,1.0,0.0
17934480,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.873936116695404,0.525080680847168,0.4754824042320251,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9668225049972534,0.6982970237731934,0.6621881127357483,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8522618412971497,0.4870024919509887,0.3428143560886383,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8247435688972473,0.437547892332077,0.4182270765304565,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6775494813919067,0.2389344424009323,1.0984883308410645,285.0047607421875,284.95001220703125,304.1487121582031,293.79168701171875,299.53717041015625,297.2577514648437,285.0035705566406,1.0,0.6903521418571472,0.4332756698131561,0.4332756698131561,1.0,1.0,-3.599612236022949,1.1890487670898438,2.410563468933105,0.3697942197322845,0.9578350782394408,0.9578350782394408,0.0,232.9739990234375,241.0,66784.4453125,0.0,4090.8203125,1.0,278.5428466796875,282.833984375,296.77325439453125,301.027099609375,293.1499938964844,293.1499938964844,278.25,33336.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315472841262816,1.0,0.0,0.0,3.721280097961426,3.721308708190918,9.240128520104918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.453125,0.0,1778.40087890625,1895.4371337890625,0.0,3695.315673828125,0.9490268230438232,1.0,0.0,3.0,1.0,0.0
17934540,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8702731728553772,0.5234900116920471,0.4744875431060791,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9640432000160216,0.6991248726844788,0.6633967757225037,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8509350419044495,0.4893778562545776,0.3447247147560119,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8225747346878052,0.4380459189414978,0.4190304279327392,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6754182577133179,0.2390229701995849,1.1001111268997192,284.9059143066406,284.95001220703125,304.1654052734375,293.8007202148437,299.529052734375,297.2511901855469,284.9071044921875,1.0,0.6926888227462769,0.4314792156219482,0.4314792156219482,1.0,1.0,-3.605095386505127,1.1860517263412476,2.41904354095459,0.3652304112911224,0.8694953322410583,0.8694953322410583,0.0,236.3324737548828,244.0,67537.859375,0.0,4125.93212890625,1.0,278.2572021484375,282.7137145996094,296.8194580078125,301.195556640625,293.1499938964844,293.1499938964844,278.54998779296875,38372.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387856721878052,1.0,0.0,0.0,3.621023178100586,3.62105131149292,8.748949085202185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.59765625,0.0,1689.036376953125,1895.4371337890625,0.0,3761.3974609375,0.9300796389579772,1.0,0.0,3.0,1.0,0.0
17934600,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8702731728553772,0.5234900116920471,0.4744875431060791,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9640432000160216,0.6991248726844788,0.6633967757225037,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8509350419044495,0.4893778562545776,0.3447247147560119,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8225747346878052,0.4380459189414978,0.4190304279327392,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6754182577133179,0.2390229701995849,1.1001111268997192,284.9059143066406,284.95001220703125,304.1654052734375,293.8007202148437,299.529052734375,297.2511901855469,284.9071044921875,1.0,0.6926888227462769,0.4314792156219482,0.4314792156219482,1.0,1.0,-3.605095386505127,1.1860517263412476,2.41904354095459,0.3652304112911224,0.8694953322410583,0.8694953322410583,0.0,236.3324737548828,244.0,67537.859375,0.0,4125.93212890625,1.0,278.2572021484375,282.7137145996094,296.8194580078125,301.195556640625,293.1499938964844,293.1499938964844,278.54998779296875,38372.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387856721878052,1.0,0.0,0.0,3.621023178100586,3.62105131149292,8.748949085202185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.59765625,0.0,1689.036376953125,1895.4371337890625,0.0,3761.3974609375,0.9300796389579772,1.0,0.0,3.0,1.0,0.0
17934660,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8676819801330566,0.5232083797454834,0.474019706249237,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9622278809547424,0.7010459899902344,0.6649914979934692,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8505067229270935,0.4927156567573547,0.3469209969043731,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8211658000946045,0.4392451643943786,0.4200460314750671,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6739539504051208,0.2394942492246627,1.102056622505188,285.00543212890625,284.95001220703125,304.1821594238281,293.8100891113281,299.52850341796875,297.2552185058594,285.0042419433594,1.0,0.6950334906578064,0.4297461807727813,0.4297461807727813,1.0,1.0,-3.61264443397522,1.1839516162872314,2.4286930561065674,0.360875129699707,0.9615877270698548,0.9615877270698548,0.0,239.07745361328125,247.0,66973.8359375,0.0,4162.85400390625,1.0,278.5429382324219,282.83135986328125,296.7914428710937,301.0574645996094,293.1499938964844,293.1499938964844,278.25,33360.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317450523376464,1.0,0.0,0.0,3.734175682067871,3.7342042922973633,9.30428029732866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.177734375,0.0,1795.3662109375,1895.4371337890625,0.0,3697.126220703125,0.9520492553710938,1.0,0.0,3.0,1.0,0.0
17934720,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8676819801330566,0.5232083797454834,0.474019706249237,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9622278809547424,0.7010459899902344,0.6649914979934692,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8505067229270935,0.4927156567573547,0.3469209969043731,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8211658000946045,0.4392451643943786,0.4200460314750671,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6739539504051208,0.2394942492246627,1.102056622505188,285.00543212890625,284.95001220703125,304.1821594238281,293.8100891113281,299.52850341796875,297.2552185058594,285.0042419433594,1.0,0.6950334906578064,0.4297461807727813,0.4297461807727813,1.0,1.0,-3.61264443397522,1.1839516162872314,2.4286930561065674,0.360875129699707,0.9615877270698548,0.9615877270698548,0.0,239.07745361328125,247.0,66973.8359375,0.0,4162.85400390625,1.0,278.5429382324219,282.83135986328125,296.7914428710937,301.0574645996094,293.1499938964844,293.1499938964844,278.25,33360.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317450523376464,1.0,0.0,0.0,3.734175682067871,3.7342042922973633,9.30428029732866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.177734375,0.0,1795.3662109375,1895.4371337890625,0.0,3697.126220703125,0.9520492553710938,1.0,0.0,3.0,1.0,0.0
17934780,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8641846776008606,0.5216169357299805,0.4730261266231537,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9594444036483764,0.7017692923545837,0.6661069393157959,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8492922186851501,0.4951323270797729,0.3488625884056091,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8190563321113586,0.4396966695785522,0.4208081066608429,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6718981266021729,0.2395511865615844,1.1035422086715698,284.9046936035156,284.95001220703125,304.1990051269531,293.8197937011719,299.52056884765625,297.2486572265625,284.9057922363281,1.0,0.6973209381103516,0.4280131459236145,0.4280131459236145,1.0,1.0,-3.61784029006958,1.1809465885162354,2.4368937015533447,0.3565083742141723,0.8719180822372437,0.8719180822372437,0.0,242.43533325195312,250.0,67743.5078125,0.0,4197.41845703125,1.0,278.25732421875,282.7091369628906,296.83819580078125,301.2274780273437,293.1499938964844,293.1499938964844,278.54998779296875,38350.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389291405677797,1.0,0.0,0.0,3.635805606842041,3.635833978652954,8.82052802353428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.4736328125,0.0,1707.30322265625,1895.4371337890625,0.0,3762.703369140625,0.9333673119544984,1.0,0.0,3.0,1.0,0.0
