time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934840,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8641846776008606,0.5216169357299805,0.4730261266231537,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9594444036483764,0.7017692923545837,0.6661069393157959,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8492922186851501,0.4951323270797729,0.3488625884056091,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8190563321113586,0.4396966695785522,0.4208081066608429,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6718981266021729,0.2395511865615844,1.1035422086715698,284.9046936035156,284.95001220703125,304.1990051269531,293.8197937011719,299.52056884765625,297.2486572265625,284.9057922363281,1.0,0.6973209381103516,0.4280131459236145,0.4280131459236145,1.0,1.0,-3.61784029006958,1.1809465885162354,2.4368937015533447,0.3565083742141723,0.8719180822372437,0.8719180822372437,0.0,242.43533325195312,250.0,67743.5078125,0.0,4197.41845703125,1.0,278.25732421875,282.7091369628906,296.83819580078125,301.2274780273437,293.1499938964844,293.1499938964844,278.54998779296875,38350.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389291405677797,1.0,0.0,0.0,3.635805606842041,3.635833978652954,8.82052802353428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.4736328125,0.0,1707.30322265625,1895.4371337890625,0.0,3762.703369140625,0.9333673119544984,1.0,0.0,3.0,1.0,0.0
17934900,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8625917434692383,0.5214056968688965,0.4725772142410278,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581658840179444,0.702604353427887,0.6666539311408997,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488065004348755,0.4967637956142425,0.3498521149158478,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180830478668213,0.4402111768722534,0.421159952878952,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6709233522415161,0.2397226989269256,1.104074001312256,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5196228027344,297.2498474121094,285.0196533203125,1.0,0.6984012126922607,0.4271466434001922,0.4271466434001922,1.0,1.0,-3.620204210281372,1.1793534755706787,2.4408507347106934,0.3541890978813171,0.9521822333335876,0.9521822333335876,0.0,243.9947509765625,250.0,66938.7109375,0.0,4213.38623046875,1.0,278.5018310546875,282.8404846191406,296.7961120605469,301.0217590332031,293.1499938964844,293.1499938964844,278.54998779296875,34067.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334924817085266,1.0,0.0,0.0,3.683017253875733,3.6830453872680655,9.05108777260466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.7578125,0.0,1734.7735595703125,1895.4371337890625,0.0,3713.111572265625,0.9424582719802856,1.0,0.0,3.0,1.0,0.0
17934960,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8617191910743713,0.5213328003883362,0.4725538790225982,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.957629919052124,0.7035926580429077,0.6676055788993835,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.848951518535614,0.4985246360301971,0.3510929942131042,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8176868557929993,0.4408535361289978,0.4217811226844787,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6704872250556946,0.2399938404560089,1.1053516864776611,285.006103515625,284.95001220703125,304.2159118652344,293.8298034667969,299.5199890136719,297.25274658203125,285.0049743652344,1.0,0.6996163725852966,0.4262968599796295,0.4262968599796295,1.0,1.0,-3.62509560585022,1.1786988973617554,2.446396589279175,0.3523247539997101,0.9652084112167358,0.9652084112167358,0.0,245.1786956787109,253.0,67244.3125,0.0,4233.8046875,1.0,278.54302978515625,282.8329772949219,296.8109130859375,301.0893249511719,293.1499938964844,293.1499938964844,278.25,33379.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931874692440033,1.0,0.0,0.0,3.746408462524414,3.746437311172485,9.365339792566374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.326171875,0.0,1811.5321044921875,1895.4371337890625,0.0,3698.312744140625,0.9549543857574464,1.0,0.0,3.0,1.0,0.0
17935020,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8583898544311523,0.5197359323501587,0.4715646803379059,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.954858422279358,0.7042080163955688,0.6686310768127441,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8478509783744812,0.500980794429779,0.3530686795711517,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8156307935714722,0.4412561655044555,0.4225042462348938,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6685128211975098,0.2400209605693817,1.106717824935913,284.9040222167969,284.95001220703125,304.23291015625,293.8401184082031,299.5120544433594,297.24615478515625,284.9053649902344,1.0,0.7018573880195618,0.4245973229408264,0.4245973229408264,1.0,1.0,-3.630039691925049,1.1756170988082886,2.4544224739074707,0.3481549322605133,0.8744815587997437,0.8744815587997437,0.0,248.5320739746093,256.0,67929.546875,0.0,4267.8720703125,1.0,278.2568054199219,282.7055969238281,296.858642578125,301.2601013183594,293.1499938964844,293.1499938964844,278.54998779296875,38439.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390398859977722,1.0,0.0,0.0,3.6480655670166016,3.6480941772460938,8.880114137355122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.3115234375,0.0,1723.3590087890625,1895.4371337890625,0.0,3763.7109375,0.9362338781356812,1.0,0.0,3.0,1.0,0.0
17935080,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8583898544311523,0.5197359323501587,0.4715646803379059,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.954858422279358,0.7042080163955688,0.6686310768127441,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8478509783744812,0.500980794429779,0.3530686795711517,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8156307935714722,0.4412561655044555,0.4225042462348938,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6685128211975098,0.2400209605693817,1.106717824935913,284.9040222167969,284.95001220703125,304.23291015625,293.8401184082031,299.5120544433594,297.24615478515625,284.9053649902344,1.0,0.7018573880195618,0.4245973229408264,0.4245973229408264,1.0,1.0,-3.630039691925049,1.1756170988082886,2.4544224739074707,0.3481549322605133,0.8744815587997437,0.8744815587997437,0.0,248.5320739746093,256.0,67929.546875,0.0,4267.8720703125,1.0,278.2568054199219,282.7055969238281,296.858642578125,301.2601013183594,293.1499938964844,293.1499938964844,278.54998779296875,38439.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390398859977722,1.0,0.0,0.0,3.6480655670166016,3.6480941772460938,8.880114137355122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.3115234375,0.0,1723.3590087890625,1895.4371337890625,0.0,3763.7109375,0.9362338781356812,1.0,0.0,3.0,1.0,0.0
17935140,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8560360074043274,0.5194536447525024,0.471086710691452,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9530385136604308,0.7059372663497925,0.6700323224067688,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8475854396820068,0.5044320821762085,0.3553332984447479,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8142832517623901,0.4423722922801971,0.4234325587749481,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6671479344367981,0.2404383271932602,1.1083989143371582,285.0066833496094,284.95001220703125,304.25,293.8507995605469,299.5115051269531,297.2503356933594,285.0055236816406,1.0,0.7041046023368835,0.4228977560997009,0.4228977560997009,1.0,1.0,-3.6370038986206055,1.1732367277145386,2.4637670516967773,0.3440331518650055,0.9687644839286804,0.9687644839286804,0.0,251.2729339599609,259.0,67335.28125,0.0,4303.703125,1.0,278.5431213378906,282.82666015625,296.8316955566406,301.12109375,293.1499938964844,293.1499938964844,278.25,33411.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319079518318176,1.0,0.0,0.0,3.7586007118225098,3.75862979888916,9.426395877198956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.3876953125,0.0,1827.848876953125,1895.4371337890625,0.0,3698.6171875,0.9577759504318236,1.0,0.0,3.0,1.0,0.0
17935200,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8560360074043274,0.5194536447525024,0.471086710691452,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9530385136604308,0.7059372663497925,0.6700323224067688,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8475854396820068,0.5044320821762085,0.3553332984447479,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8142832517623901,0.4423722922801971,0.4234325587749481,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6671479344367981,0.2404383271932602,1.1083989143371582,285.0066833496094,284.95001220703125,304.25,293.8507995605469,299.5115051269531,297.2503356933594,285.0055236816406,1.0,0.7041046023368835,0.4228977560997009,0.4228977560997009,1.0,1.0,-3.6370038986206055,1.1732367277145386,2.4637670516967773,0.3440331518650055,0.9687644839286804,0.9687644839286804,0.0,251.2729339599609,259.0,67335.28125,0.0,4303.703125,1.0,278.5431213378906,282.82666015625,296.8316955566406,301.12109375,293.1499938964844,293.1499938964844,278.25,33411.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319079518318176,1.0,0.0,0.0,3.7586007118225098,3.75862979888916,9.426395877198956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.3876953125,0.0,1827.848876953125,1895.4371337890625,0.0,3698.6171875,0.9577759504318236,1.0,0.0,3.0,1.0,0.0
17935260,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8528430461883545,0.5178520679473877,0.4700913727283478,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9502592086791992,0.7064452171325684,0.6709586977958679,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8465714454650879,0.5069290995597839,0.3573381006717682,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8122473359107971,0.4427251815795898,0.4241108894348144,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6652362942695618,0.2404379844665527,1.1096422672271729,284.9032287597656,284.95001220703125,304.26739501953125,293.8617858886719,299.50360107421875,297.2437744140625,284.9043273925781,1.0,0.7062990069389343,0.4212214946746826,0.4212214946746826,1.0,1.0,-3.641654968261719,1.170046329498291,2.471608638763428,0.3399036824703216,0.877132773399353,0.877132773399353,0.0,254.6298675537109,262.0,68127.859375,0.0,4337.19287109375,1.0,278.25714111328125,282.70172119140625,296.8797912597656,301.2936706542969,293.1499938964844,293.1499938964844,278.54998779296875,38347.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389990568161012,1.0,0.0,0.0,3.6623573303222656,3.662385940551758,8.949828611548583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.0615234375,0.0,1740.7347412109375,1895.4371337890625,0.0,3763.339599609375,0.9394423961639404,1.0,0.0,3.0,1.0,0.0
17935320,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8528430461883545,0.5178520679473877,0.4700913727283478,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9502592086791992,0.7064452171325684,0.6709586977958679,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8465714454650879,0.5069290995597839,0.3573381006717682,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8122473359107971,0.4427251815795898,0.4241108894348144,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6652362942695618,0.2404379844665527,1.1096422672271729,284.9032287597656,284.95001220703125,304.26739501953125,293.8617858886719,299.50360107421875,297.2437744140625,284.9043273925781,1.0,0.7062990069389343,0.4212214946746826,0.4212214946746826,1.0,1.0,-3.641654968261719,1.170046329498291,2.471608638763428,0.3399036824703216,0.877132773399353,0.877132773399353,0.0,254.6298675537109,262.0,68127.859375,0.0,4337.19287109375,1.0,278.25714111328125,282.70172119140625,296.8797912597656,301.2936706542969,293.1499938964844,293.1499938964844,278.54998779296875,38347.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389990568161012,1.0,0.0,0.0,3.6623573303222656,3.662385940551758,8.949828611548583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.0615234375,0.0,1740.7347412109375,1895.4371337890625,0.0,3763.339599609375,0.9394423961639404,1.0,0.0,3.0,1.0,0.0
17935380,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.850595235824585,0.5175636410713196,0.469610184431076,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9484370946884156,0.708073079586029,0.6722646355628967,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8463773727416992,0.5104346871376038,0.3596391379833221,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8109114766120911,0.4437948763370514,0.4249946177005768,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.663918137550354,0.2408308535814285,1.1112135648727417,285.0071716308594,284.95001220703125,304.28521728515625,293.8731689453125,299.5032958984375,297.2479858398437,285.00604248046875,1.0,0.7085006833076477,0.4195452332496643,0.4195452332496643,1.0,1.0,-3.648358821868897,1.1675688028335571,2.480790138244629,0.3358141481876373,0.9722177386283876,0.9722177386283876,0.0,257.36590576171875,265.0,67508.453125,0.0,4372.5146484375,1.0,278.54327392578125,282.824462890625,296.8539123535156,301.1545715332031,293.1499938964844,293.1499938964844,278.25,33436.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931863009929657,1.0,0.0,0.0,3.770257472991944,3.7702865600585938,9.484954830440984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.064453125,0.0,1843.498291015625,1895.4371337890625,0.0,3698.205810546875,0.9605107307434082,1.0,0.0,3.0,1.0,0.0
17935440,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.850595235824585,0.5175636410713196,0.469610184431076,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9484370946884156,0.708073079586029,0.6722646355628967,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8463773727416992,0.5104346871376038,0.3596391379833221,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8109114766120911,0.4437948763370514,0.4249946177005768,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.663918137550354,0.2408308535814285,1.1112135648727417,285.0071716308594,284.95001220703125,304.28521728515625,293.8731689453125,299.5032958984375,297.2479858398437,285.00604248046875,1.0,0.7085006833076477,0.4195452332496643,0.4195452332496643,1.0,1.0,-3.648358821868897,1.1675688028335571,2.480790138244629,0.3358141481876373,0.9722177386283876,0.9722177386283876,0.0,257.36590576171875,265.0,67508.453125,0.0,4372.5146484375,1.0,278.54327392578125,282.824462890625,296.8539123535156,301.1545715332031,293.1499938964844,293.1499938964844,278.25,33436.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931863009929657,1.0,0.0,0.0,3.770257472991944,3.7702865600585938,9.484954830440984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.064453125,0.0,1843.498291015625,1895.4371337890625,0.0,3698.205810546875,0.9605107307434082,1.0,0.0,3.0,1.0,0.0
17935500,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8494169116020203,0.5168363451957703,0.4693476259708404,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9474604725837708,0.7083721160888672,0.6729199886322021,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8462334275245667,0.5117677450180054,0.3607960641384125,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8102128505706787,0.4440241456031799,0.4254688620567322,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.663263738155365,0.2408750653266906,1.1122063398361206,284.8793640136719,284.95001220703125,304.2943115234375,293.8789978027344,299.5000915527344,297.2456359863281,284.87750244140625,1.0,0.7096554636955261,0.4187071025371551,0.4187071025371551,1.0,1.0,-3.651996374130249,1.1664081811904907,2.4855880737304688,0.3339502513408661,0.8847562670707703,0.8847562670707703,0.0,258.8318176269531,265.0,68550.4765625,0.0,4391.5966796875,1.0,278.2950744628906,282.6776733398437,296.9081726074219,301.38720703125,293.1499938964844,293.1499938964844,278.25,37246.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374319911003112,1.0,0.0,0.0,3.743556261062622,3.743585824966431,9.351085168418648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.1494140625,0.0,1837.46240234375,1895.4371337890625,0.0,3749.06884765625,0.9552890062332152,1.0,0.0,3.0,1.0,0.0
17935560,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8475411534309387,0.5159559845924377,0.4686162769794464,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9456676244735718,0.7084718346595764,0.6730981469154358,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8454541563987732,0.512971818447113,0.3616776466369629,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8088905811309814,0.4440979361534118,0.4256317615509033,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6620759963989258,0.2408050745725631,1.1123549938201904,284.9026184082031,284.95001220703125,304.3034973144531,293.8849182128906,299.49566650390625,297.2414245605469,284.904052734375,1.0,0.7106513977050781,0.417896419763565,0.417896419763565,1.0,1.0,-3.652768850326538,1.1643054485321045,2.4884634017944336,0.3317369222640991,0.879738450050354,0.879738450050354,0.0,260.7186279296875,253.0,68304.7890625,0.0,4405.4990234375,1.0,278.2569274902344,282.6987609863281,296.9029846191406,301.3285217285156,293.1499938964844,293.1499938964844,278.54998779296875,38406.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389212131500244,1.0,0.0,0.0,3.673844814300537,3.673873662948608,9.006061532090825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.8828125,0.0,1755.7977294921875,1895.4371337890625,0.0,3762.631103515625,0.9421982765197754,1.0,0.0,3.0,1.0,0.0
17935620,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.850712776184082,0.5156831741333008,0.4678733944892883,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9508064985275269,0.7100086212158203,0.6740313768386841,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8506463766098022,0.5165480375289917,0.3638135492801666,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8127498030662537,0.4451357722282409,0.4261997938156128,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6651453971862793,0.2411901652812957,1.112541437149048,285.0061340332031,284.95001220703125,304.3221740722656,293.8970031738281,299.4957275390625,297.2458801269531,285.00494384765625,1.0,0.7087078094482422,0.4162750840187073,0.4162750840187073,1.0,1.0,-3.656469583511353,1.160861253738403,2.495608329772949,0.3274613320827484,0.9741535782814026,0.9741535782814026,0.0,256.3534851074219,241.0,67642.4296875,0.0,4388.42138671875,1.0,278.5433654785156,282.8215637207031,296.8773498535156,301.18768310546875,293.1499938964844,293.1499938964844,278.25,33503.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317100644111632,1.0,0.0,0.0,3.7804458141326895,3.78047513961792,9.536287279843236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.7197265625,0.0,1857.600341796875,1895.4371337890625,0.0,3696.805908203125,0.9629188776016236,1.0,0.0,3.0,1.0,0.0
17935680,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.850712776184082,0.5156831741333008,0.4678733944892883,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9508064985275269,0.7100086212158203,0.6740313768386841,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8506463766098022,0.5165480375289917,0.3638135492801666,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8127498030662537,0.4451357722282409,0.4261997938156128,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6651453971862793,0.2411901652812957,1.112541437149048,285.0061340332031,284.95001220703125,304.3221740722656,293.8970031738281,299.4957275390625,297.2458801269531,285.00494384765625,1.0,0.7087078094482422,0.4162750840187073,0.4162750840187073,1.0,1.0,-3.656469583511353,1.160861253738403,2.495608329772949,0.3274613320827484,0.9741535782814026,0.9741535782814026,0.0,256.3534851074219,241.0,67642.4296875,0.0,4388.42138671875,1.0,278.5433654785156,282.8215637207031,296.8773498535156,301.18768310546875,293.1499938964844,293.1499938964844,278.25,33503.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317100644111632,1.0,0.0,0.0,3.7804458141326895,3.78047513961792,9.536287279843236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.7197265625,0.0,1857.600341796875,1895.4371337890625,0.0,3696.805908203125,0.9629188776016236,1.0,0.0,3.0,1.0,0.0
17935740,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8563559055328369,0.5141544342041016,0.4665317833423614,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9589580297470092,0.7103443741798401,0.6743786334991455,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8584756255149841,0.5191959738731384,0.3656066358089447,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8189141750335693,0.4454547762870788,0.4264144003391266,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6704095602035522,0.2412175387144088,1.1118206977844238,284.9000244140625,284.95001220703125,304.3412475585937,293.909423828125,299.488525390625,297.24005126953125,284.90142822265625,1.0,0.7049189805984497,0.4146537184715271,0.4146537184715271,1.0,1.0,-3.6568334102630615,1.1562073230743408,2.5006260871887207,0.3229569792747497,0.8793131113052368,0.8793131113052368,0.0,248.681869506836,229.0,68374.8125,0.0,4341.52197265625,1.0,278.2565612792969,282.69549560546875,296.9265441894531,301.3579406738281,293.1499938964844,293.1499938964844,278.54998779296875,38569.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385743141174316,1.0,0.0,0.0,3.679923295974731,3.6799521446228014,9.035887273967093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.4013671875,0.0,1764.802734375,1895.4371337890625,0.0,3759.47314453125,0.9436216950416564,1.0,0.0,3.0,1.0,0.0
17935800,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8563559055328369,0.5141544342041016,0.4665317833423614,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9589580297470092,0.7103443741798401,0.6743786334991455,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8584756255149841,0.5191959738731384,0.3656066358089447,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8189141750335693,0.4454547762870788,0.4264144003391266,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6704095602035522,0.2412175387144088,1.1118206977844238,284.9000244140625,284.95001220703125,304.3412475585937,293.909423828125,299.488525390625,297.24005126953125,284.90142822265625,1.0,0.7049189805984497,0.4146537184715271,0.4146537184715271,1.0,1.0,-3.6568334102630615,1.1562073230743408,2.5006260871887207,0.3229569792747497,0.8793131113052368,0.8793131113052368,0.0,248.681869506836,229.0,68374.8125,0.0,4341.52197265625,1.0,278.2565612792969,282.69549560546875,296.9265441894531,301.3579406738281,293.1499938964844,293.1499938964844,278.54998779296875,38569.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385743141174316,1.0,0.0,0.0,3.679923295974731,3.6799521446228014,9.035887273967093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.4013671875,0.0,1764.802734375,1895.4371337890625,0.0,3759.47314453125,0.9436216950416564,1.0,0.0,3.0,1.0,0.0
17935860,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8651992678642273,0.5140043497085571,0.4656750559806824,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.97004497051239,0.7118475437164307,0.6750407218933105,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8695610761642456,0.5229411721229553,0.367682933807373,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8276151418685913,0.4465556442737579,0.4268044531345367,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6781600117683411,0.2417111992835998,1.111366629600525,285.005126953125,284.95001220703125,304.3606262207031,293.92218017578125,299.4899597167969,297.2455444335937,285.00396728515625,1.0,0.7001950144767761,0.4131540954113006,0.4131540954113006,1.0,1.0,-3.6590096950531006,1.152532696723938,2.506477117538452,0.3187832534313202,0.9736992120742798,0.9736992120742798,0.0,238.44679260253903,217.0,67680.703125,0.0,4283.52587890625,1.0,278.5433959960937,282.8204650878906,296.9013061523437,301.21441650390625,293.1499938964844,293.1499938964844,278.25,33579.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310837388038636,1.0,0.0,0.0,3.7834856510162354,3.783514976501465,9.551629318593768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.837890625,0.0,1862.2572021484373,1895.4371337890625,0.0,3691.071044921875,0.9636754989624025,1.0,0.0,3.0,1.0,0.0
17935920,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8651992678642273,0.5140043497085571,0.4656750559806824,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.97004497051239,0.7118475437164307,0.6750407218933105,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8695610761642456,0.5229411721229553,0.367682933807373,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8276151418685913,0.4465556442737579,0.4268044531345367,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6781600117683411,0.2417111992835998,1.111366629600525,285.005126953125,284.95001220703125,304.3606262207031,293.92218017578125,299.4899597167969,297.2455444335937,285.00396728515625,1.0,0.7001950144767761,0.4131540954113006,0.4131540954113006,1.0,1.0,-3.6590096950531006,1.152532696723938,2.506477117538452,0.3187832534313202,0.9736992120742798,0.9736992120742798,0.0,238.44679260253903,217.0,67680.703125,0.0,4283.52587890625,1.0,278.5433959960937,282.8204650878906,296.9013061523437,301.21441650390625,293.1499938964844,293.1499938964844,278.25,33579.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310837388038636,1.0,0.0,0.0,3.7834856510162354,3.783514976501465,9.551629318593768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.837890625,0.0,1862.2572021484373,1895.4371337890625,0.0,3691.071044921875,0.9636754989624025,1.0,0.0,3.0,1.0,0.0
17935980,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.874971866607666,0.512585461139679,0.4643252193927765,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9811223149299622,0.7121361494064331,0.675236165523529,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8817939162254333,0.525735080242157,0.3694960176944732,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.837137758731842,0.4469298124313354,0.4269584417343139,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6868149638175964,0.2418433427810669,1.110576033592224,284.9003295898437,284.95001220703125,304.3803405761719,293.935302734375,299.484130859375,297.2406921386719,284.9017333984375,1.0,0.6949495673179626,0.4116545021533966,0.4116545021533966,1.0,1.0,-3.659047365188599,1.1480886936187744,2.510958671569824,0.3145969808101654,0.8795374035835266,0.8795374035835266,0.0,227.8282470703125,205.0,68410.7421875,0.0,4217.28271484375,1.0,278.2565612792969,282.69561767578125,296.9516296386719,301.38525390625,293.1499938964844,293.1499938964844,278.54998779296875,38591.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377914071083068,1.0,0.0,0.0,3.68173623085022,3.681765079498291,9.044792363965826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4208984375,0.0,1767.2908935546875,1895.4371337890625,0.0,3752.34375,0.9440658688545228,1.0,0.0,3.0,1.0,0.0
17936040,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.874971866607666,0.512585461139679,0.4643252193927765,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9811223149299622,0.7121361494064331,0.675236165523529,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8817939162254333,0.525735080242157,0.3694960176944732,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.837137758731842,0.4469298124313354,0.4269584417343139,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6868149638175964,0.2418433427810669,1.110576033592224,284.9003295898437,284.95001220703125,304.3803405761719,293.935302734375,299.484130859375,297.2406921386719,284.9017333984375,1.0,0.6949495673179626,0.4116545021533966,0.4116545021533966,1.0,1.0,-3.659047365188599,1.1480886936187744,2.510958671569824,0.3145969808101654,0.8795374035835266,0.8795374035835266,0.0,227.8282470703125,205.0,68410.7421875,0.0,4217.28271484375,1.0,278.2565612792969,282.69561767578125,296.9516296386719,301.38525390625,293.1499938964844,293.1499938964844,278.54998779296875,38591.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377914071083068,1.0,0.0,0.0,3.68173623085022,3.681765079498291,9.044792363965826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4208984375,0.0,1767.2908935546875,1895.4371337890625,0.0,3752.34375,0.9440658688545228,1.0,0.0,3.0,1.0,0.0
17936100,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8806164264678955,0.5124702453613281,0.4636858105659485,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9868544340133668,0.7127654552459717,0.6752917766571045,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.888701319694519,0.5276007056236267,0.3704207241535187,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8425384163856506,0.4474244713783264,0.4269981384277344,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.691680371761322,0.2420743852853775,1.1100029945373535,285.01690673828125,284.95001220703125,304.3902893066406,293.94195556640625,299.4844055175781,297.24285888671875,285.0182800292969,1.0,0.6921586990356445,0.4109046757221222,0.4109046757221222,1.0,1.0,-3.6588077545166016,1.145780086517334,2.513027667999268,0.3123243451118469,0.9607566595077516,0.9607566595077516,0.0,222.1989898681641,205.0,67534.9921875,0.0,4181.4833984375,1.0,278.5028381347656,282.8294677734375,296.9110412597656,301.1762084960937,293.1499938964844,293.1499938964844,278.54998779296875,34295.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321083426475524,1.0,0.0,0.0,3.725322723388672,3.725351572036743,9.26021584746195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.0869140625,0.0,1790.97412109375,1895.4371337890625,0.0,3700.451416015625,0.9523939490318298,1.0,0.0,3.0,1.0,0.0
17936160,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8876113891601562,0.5125104188919067,0.4634844660758972,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.993267297744751,0.7135838866233826,0.6757851839065552,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8969248533248901,0.5296114683151245,0.371620625257492,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8491136431694031,0.4480672776699066,0.4273266494274139,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6975622773170471,0.242417961359024,1.110228180885315,285.0059814453125,284.95001220703125,304.4003295898437,293.9486999511719,299.4862670898437,297.2467956542969,285.0048217773437,1.0,0.6894704103469849,0.4101908802986145,0.4101908802986145,1.0,1.0,-3.661266326904297,1.1445037126541138,2.5167624950408936,0.3105421066284179,0.9745619893074036,0.9745619893074036,0.0,216.078125,193.0,67719.53125,0.0,4149.81396484375,1.0,278.54345703125,282.8210754394531,296.9273986816406,301.2427978515625,293.1499938964844,293.1499938964844,278.25,33563.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302512407302856,1.0,0.0,0.0,3.785228729248047,3.785258054733277,9.56043209043855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.7998046875,0.0,1864.4642333984373,1895.4371337890625,0.0,3683.44384765625,0.9641101956367492,1.0,0.0,3.0,1.0,0.0
17936220,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8988069295883179,0.5111098289489746,0.462212860584259,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.7141541242599487,0.6679938435554504,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9110692143440248,0.5324658155441284,0.3735242486000061,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8601660132408142,0.4484241604804992,0.4275253713130951,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7072164416313171,0.2425729036331176,1.1098252534866333,284.8957824707031,284.95001220703125,304.4205627441406,293.9624328613281,299.4810485839844,297.2430114746094,284.896728515625,1.0,0.6833462119102478,0.4087633192539215,0.4087633192539215,1.0,1.0,-3.6535351276397705,1.1375360488891602,2.5159990787506104,0.3057913184165954,0.8765298128128052,0.8765298128128052,0.0,205.98580932617188,181.0,68351.6484375,0.0,4064.993408203125,1.0,278.25653076171875,282.6925048828125,296.9784240722656,301.4126281738281,293.1499938964844,293.1499938964844,278.54998779296875,38746.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369124174118042,1.0,0.0,0.0,3.6813437938690186,3.68137264251709,9.042864235198068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.62890625,0.0,1767.9544677734375,1895.4371337890625,0.0,3744.3330078125,0.943978488445282,1.0,0.0,3.0,1.0,0.0
17936280,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8988069295883179,0.5111098289489746,0.462212860584259,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.7141541242599487,0.6679938435554504,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9110692143440248,0.5324658155441284,0.3735242486000061,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8601660132408142,0.4484241604804992,0.4275253713130951,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7072164416313171,0.2425729036331176,1.1098252534866333,284.8957824707031,284.95001220703125,304.4205627441406,293.9624328613281,299.4810485839844,297.2430114746094,284.896728515625,1.0,0.6833462119102478,0.4087633192539215,0.4087633192539215,1.0,1.0,-3.6535351276397705,1.1375360488891602,2.5159990787506104,0.3057913184165954,0.8765298128128052,0.8765298128128052,0.0,205.98580932617188,181.0,68351.6484375,0.0,4064.993408203125,1.0,278.25653076171875,282.6925048828125,296.9784240722656,301.4126281738281,293.1499938964844,293.1499938964844,278.54998779296875,38746.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369124174118042,1.0,0.0,0.0,3.6813437938690186,3.68137264251709,9.042864235198068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.62890625,0.0,1767.9544677734375,1895.4371337890625,0.0,3744.3330078125,0.943978488445282,1.0,0.0,3.0,1.0,0.0
17936340,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9089603424072266,0.5108662247657776,0.4614203870296478,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.7187784314155579,0.6458457112312317,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9250092506408693,0.5362504720687866,0.3757336437702179,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8701528310775757,0.4494009912014007,0.4279400706291199,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.715345025062561,0.2430237829685211,1.109850525856018,284.9862976074219,284.95001220703125,304.4410095214844,293.9765014648437,299.4872131347656,297.2574462890625,284.984619140625,1.0,0.675436794757843,0.4073357284069061,0.4073357284069061,1.0,1.0,-3.628035306930542,1.124422550201416,2.503612518310547,0.2986796200275421,0.9538689851760864,0.9538689851760864,0.0,197.0047607421875,169.0,67184.6640625,0.0,3943.552734375,1.0,278.5433044433594,282.81060791015625,296.95086669921875,301.2435302734375,293.1499938964844,293.1499938964844,278.25,34194.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285367131233216,1.0,0.0,0.0,3.764562129974365,3.764591217041016,9.45632052662404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.7626953125,0.0,1841.7808837890625,1895.4371337890625,0.0,3667.72119140625,0.9596244692802428,1.0,0.0,3.0,1.0,0.0
17936400,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9089603424072266,0.5108662247657776,0.4614203870296478,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.7187784314155579,0.6458457112312317,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9250092506408693,0.5362504720687866,0.3757336437702179,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8701528310775757,0.4494009912014007,0.4279400706291199,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.715345025062561,0.2430237829685211,1.109850525856018,284.9862976074219,284.95001220703125,304.4410095214844,293.9765014648437,299.4872131347656,297.2574462890625,284.984619140625,1.0,0.675436794757843,0.4073357284069061,0.4073357284069061,1.0,1.0,-3.628035306930542,1.124422550201416,2.503612518310547,0.2986796200275421,0.9538689851760864,0.9538689851760864,0.0,197.0047607421875,169.0,67184.6640625,0.0,3943.552734375,1.0,278.5433044433594,282.81060791015625,296.95086669921875,301.2435302734375,293.1499938964844,293.1499938964844,278.25,34194.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285367131233216,1.0,0.0,0.0,3.764562129974365,3.764591217041016,9.45632052662404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.7626953125,0.0,1841.7808837890625,1895.4371337890625,0.0,3667.72119140625,0.9596244692802428,1.0,0.0,3.0,1.0,0.0
17936460,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9159532189369202,0.5100464820861816,0.4608663618564605,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9990000128746032,0.7221410274505615,0.6320225596427917,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9339714050292968,0.5378381609916687,0.3769144117832184,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.876668393611908,0.4495723843574524,0.4281423687934875,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7203122973442078,0.2430903166532516,1.1098488569259644,284.85760498046875,284.95001220703125,304.4525451660156,293.9844970703125,299.4914245605469,297.2654724121094,284.85888671875,1.0,0.6705859899520874,0.4067126512527466,0.4067126512527466,1.0,1.0,-3.6124088764190674,1.1171164512634275,2.49529242515564,0.2950281798839569,0.85468989610672,0.85468989610672,0.0,191.549057006836,169.0,67674.625,0.0,3869.467529296875,1.0,278.2862854003906,282.6711120605469,297.00469970703125,301.4409484863281,293.1499938964844,293.1499938964844,278.25,39553.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332910776138306,1.0,0.0,0.0,3.6874098777771,3.687439203262329,9.07269111394271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.1220703125,0.0,1781.83984375,1895.4371337890625,0.0,3711.270263671875,0.9439759254455566,1.0,0.0,3.0,1.0,0.0
17936520,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9214612245559692,0.5093989968299866,0.4600750505924225,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.7251406908035278,0.6211925148963928,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.94088214635849,0.5390775799751282,0.3776191174983978,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8817700743675232,0.4496524930000305,0.42805016040802,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7240787744522095,0.2431024610996246,1.1091796159744265,284.88995361328125,284.95001220703125,304.4616394042969,293.9908447265625,299.4959716796875,297.27362060546875,284.8909606933594,1.0,0.6665282249450684,0.4062230885028839,0.4062230885028839,1.0,1.0,-3.59836220741272,1.110792636871338,2.487569570541382,0.2919386029243469,0.8542240858078003,0.8542240858078003,0.0,187.2615203857422,157.0,67168.1484375,0.0,3807.17578125,1.0,278.2571105957031,282.7022705078125,296.99560546875,301.3619689941406,293.1499938964844,293.1499938964844,278.54998779296875,39734.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329681992530824,1.0,0.0,0.0,3.610008478164673,3.610036849975586,8.695803899172461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.5791015625,0.0,1685.47509765625,1895.4371337890625,0.0,3708.317626953125,0.9286246299743652,1.0,0.0,3.0,1.0,0.0
17936580,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9376155734062196,0.5092339515686035,0.4593169689178467,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.7342875003814697,0.5930355787277222,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.959163784980774,0.5429816842079163,0.3798769116401672,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8961731195449829,0.450657308101654,0.4284398257732391,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7345476150512695,0.2436602413654327,1.1093072891235352,284.98016357421875,284.95001220703125,304.4824523925781,294.0054626464844,299.5194091796875,297.3111877441406,284.9794006347656,1.0,0.6568973660469055,0.4051104485988617,0.4051104485988617,1.0,1.0,-3.566915512084961,1.0966044664382937,2.470310926437378,0.2849209308624267,0.9262399673461914,0.9262399673461914,0.0,176.65061950683594,175.0,66012.8125,0.0,3663.2021484375,1.0,278.5419616699219,282.8243103027344,296.9719543457031,301.18609619140625,293.1499938964844,293.1499938964844,278.25,34617.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228524565696716,1.0,0.0,0.0,3.683163642883301,3.683192014694214,9.051807978721628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.6884765625,0.0,1739.113037109375,1895.4371337890625,0.0,3615.459228515625,0.9412877559661864,1.0,0.0,3.0,1.0,0.0
17936640,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9376155734062196,0.5092339515686035,0.4593169689178467,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.7342875003814697,0.5930355787277222,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.959163784980774,0.5429816842079163,0.3798769116401672,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8961731195449829,0.450657308101654,0.4284398257732391,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7345476150512695,0.2436602413654327,1.1093072891235352,284.98016357421875,284.95001220703125,304.4824523925781,294.0054626464844,299.5194091796875,297.3111877441406,284.9794006347656,1.0,0.6568973660469055,0.4051104485988617,0.4051104485988617,1.0,1.0,-3.566915512084961,1.0966044664382937,2.470310926437378,0.2849209308624267,0.9262399673461914,0.9262399673461914,0.0,176.65061950683594,175.0,66012.8125,0.0,3663.2021484375,1.0,278.5419616699219,282.8243103027344,296.9719543457031,301.18609619140625,293.1499938964844,293.1499938964844,278.25,34617.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228524565696716,1.0,0.0,0.0,3.683163642883301,3.683192014694214,9.051807978721628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.6884765625,0.0,1739.113037109375,1895.4371337890625,0.0,3615.459228515625,0.9412877559661864,1.0,0.0,3.0,1.0,0.0
