time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936700,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9404731392860411,0.5086508393287659,0.4590103924274444,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.7387055158615112,0.5879560112953186,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9630863666534424,0.5445517301559448,0.3810842633247375,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8990700840950012,0.450908362865448,0.4287780523300171,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7367027997970581,0.2438644468784332,1.11026930809021,284.86968994140625,284.95001220703125,304.492919921875,294.0129089355469,299.5294494628906,297.3262634277344,284.8705444335937,1.0,0.6561330556869507,0.4045541286468506,0.4045541286468506,1.0,1.0,-3.5634114742279053,1.0937738418579102,2.469637632369995,0.2824906408786773,0.8430541157722473,0.8430541157722473,0.0,174.8591766357422,175.0,66641.0859375,0.0,3643.64990234375,1.0,278.2977294921875,282.69830322265625,297.0267028808594,301.3917236328125,293.1499938964844,293.1499938964844,278.25,39230.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268271327018738,1.0,0.0,0.0,3.618827342987061,3.6188557147979736,8.738341534808569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.4326171875,0.0,1692.6766357421875,1895.4371337890625,0.0,3652.0244140625,0.9277526140213012,1.0,0.0,3.0,1.0,0.0
17936760,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9391972422599792,0.5080761909484863,0.458435446023941,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.742200493812561,0.5893062353134155,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9632401466369628,0.5461302995681763,0.3821378052234649,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8984948992729187,0.4511187374591827,0.4289632737636566,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.736345112323761,0.2440403252840042,1.1110761165618896,284.9129943847656,284.95001220703125,304.5033874511719,294.0203857421875,299.53729248046875,297.33575439453125,284.914306640625,1.0,0.6570966243743896,0.404204249382019,0.404204249382019,1.0,1.0,-3.566789627075196,1.0938748121261597,2.472914934158325,0.2817749381065368,0.8528431057929993,0.8528431057929993,0.0,175.4378662109375,193.0,66471.703125,0.0,3655.5791015625,1.0,278.2577514648437,282.7359619140625,297.0245056152344,301.3298645019531,293.1499938964844,293.1499938964844,278.54998779296875,38865.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269381165504456,1.0,0.0,0.0,3.547003984451294,3.54703140258789,8.394922019760998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.2744140625,0.0,1602.434814453125,1895.4371337890625,0.0,3653.044189453125,0.913800060749054,1.0,0.0,3.0,1.0,0.0
17936820,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9315176010131836,0.5081604719161987,0.4584091305732727,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.7473523020744324,0.6019226312637329,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9586570262908936,0.550330400466919,0.3849903643131256,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8927686214447021,0.4523274302482605,0.4300681948661804,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7323118448257446,0.2448343634605407,1.114863634109497,285.0184020996094,284.95001220703125,304.5244445800781,294.0355834960937,299.5514221191406,297.3501281738281,285.0182189941406,1.0,0.6633362770080566,0.4035044908523559,0.4035044908523559,1.0,1.0,-3.5912251472473145,1.100243091583252,2.4909822940826416,0.2826253473758697,0.9542236328125,0.9542236328125,0.0,180.59747314453125,211.0,66321.2734375,0.0,3748.333251953125,1.0,278.54168701171875,282.8535461425781,297.014404296875,301.2302551269531,293.1499938964844,293.1499938964844,278.25,32976.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193236827850342,1.0,0.0,0.0,3.67690658569336,3.676934480667114,9.021078994919662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.693359375,0.0,1718.78564453125,1895.4371337890625,0.0,3582.91552734375,0.9388503432273864,1.0,0.0,3.0,1.0,0.0
17936880,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9315176010131836,0.5081604719161987,0.4584091305732727,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.7473523020744324,0.6019226312637329,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9586570262908936,0.550330400466919,0.3849903643131256,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8927686214447021,0.4523274302482605,0.4300681948661804,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7323118448257446,0.2448343634605407,1.114863634109497,285.0184020996094,284.95001220703125,304.5244445800781,294.0355834960937,299.5514221191406,297.3501281738281,285.0182189941406,1.0,0.6633362770080566,0.4035044908523559,0.4035044908523559,1.0,1.0,-3.5912251472473145,1.100243091583252,2.4909822940826416,0.2826253473758697,0.9542236328125,0.9542236328125,0.0,180.59747314453125,211.0,66321.2734375,0.0,3748.333251953125,1.0,278.54168701171875,282.8535461425781,297.014404296875,301.2302551269531,293.1499938964844,293.1499938964844,278.25,32976.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193236827850342,1.0,0.0,0.0,3.67690658569336,3.676934480667114,9.021078994919662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.693359375,0.0,1718.78564453125,1895.4371337890625,0.0,3582.91552734375,0.9388503432273864,1.0,0.0,3.0,1.0,0.0
17936940,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9167072176933287,0.5069111585617065,0.457902044057846,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.7478644847869873,0.6266074776649475,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9470632076263428,0.5534397959709167,0.3875732123851776,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8812177181243896,0.4527309238910675,0.4309884011745453,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7239735722541809,0.2450959831476211,1.1183258295059204,284.9244689941406,284.95001220703125,304.5455322265625,294.0510559082031,299.5448913574219,297.3334350585937,284.9256286621094,1.0,0.6735221147537231,0.4028047323226928,0.4028047323226928,1.0,1.0,-3.6286818981170654,1.111039161682129,2.5176427364349365,0.2852336466312408,0.8819658160209656,0.8819658160209656,0.0,190.48866271972656,229.0,67720.7734375,0.0,3905.04541015625,1.0,278.2573547363281,282.7319030761719,297.076171875,301.4563293457031,293.1499938964844,293.1499938964844,278.54998779296875,37212.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277663230895996,1.0,0.0,0.0,3.6220648288726807,3.622092962265015,8.753984275244875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.3759765625,0.0,1681.7171630859375,1895.4371337890625,0.0,3660.650146484375,0.9294034838676452,1.0,0.0,3.0,1.0,0.0
17937000,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9167072176933287,0.5069111585617065,0.457902044057846,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.7478644847869873,0.6266074776649475,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9470632076263428,0.5534397959709167,0.3875732123851776,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8812177181243896,0.4527309238910675,0.4309884011745453,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7239735722541809,0.2450959831476211,1.1183258295059204,284.9244689941406,284.95001220703125,304.5455322265625,294.0510559082031,299.5448913574219,297.3334350585937,284.9256286621094,1.0,0.6735221147537231,0.4028047323226928,0.4028047323226928,1.0,1.0,-3.6286818981170654,1.111039161682129,2.5176427364349365,0.2852336466312408,0.8819658160209656,0.8819658160209656,0.0,190.48866271972656,229.0,67720.7734375,0.0,3905.04541015625,1.0,278.2573547363281,282.7319030761719,297.076171875,301.4563293457031,293.1499938964844,293.1499938964844,278.54998779296875,37212.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277663230895996,1.0,0.0,0.0,3.6220648288726807,3.622092962265015,8.753984275244875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.3759765625,0.0,1681.7171630859375,1895.4371337890625,0.0,3660.650146484375,0.9294034838676452,1.0,0.0,3.0,1.0,0.0
17937060,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9009012579917908,0.5068141222000122,0.4579157829284668,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.7460042834281921,0.6573168635368347,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9325778484344482,0.5574992299079895,0.3904935717582702,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8678944706916809,0.453776866197586,0.4321768581867218,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7137666940689087,0.2455741614103317,1.1219768524169922,285.0373229980469,284.95001220703125,304.5666809082031,294.0668029785156,299.5302734375,297.3129577636719,285.03668212890625,1.0,0.6861538887023926,0.4010434448719024,0.4010434448719024,1.0,1.0,-3.674968004226685,1.1216787099838257,2.5532894134521484,0.2856841683387756,0.9995155334472656,0.9995155334472656,0.0,203.2557983398437,232.0,67833.546875,0.0,4106.3427734375,1.0,278.5431213378906,282.8448486328125,297.059814453125,301.3705749511719,293.1499938964844,293.1499938964844,278.25,32295.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231579303741456,1.0,0.0,0.0,3.770408391952514,3.770437479019165,9.48571539538534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.6748046875,0.0,1834.8795166015625,1895.4371337890625,0.0,3618.27294921875,0.9598054885864258,1.0,0.0,3.0,1.0,0.0
17937120,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9009012579917908,0.5068141222000122,0.4579157829284668,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.7460042834281921,0.6573168635368347,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9325778484344482,0.5574992299079895,0.3904935717582702,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8678944706916809,0.453776866197586,0.4321768581867218,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7137666940689087,0.2455741614103317,1.1219768524169922,285.0373229980469,284.95001220703125,304.5666809082031,294.0668029785156,299.5302734375,297.3129577636719,285.03668212890625,1.0,0.6861538887023926,0.4010434448719024,0.4010434448719024,1.0,1.0,-3.674968004226685,1.1216787099838257,2.5532894134521484,0.2856841683387756,0.9995155334472656,0.9995155334472656,0.0,203.2557983398437,232.0,67833.546875,0.0,4106.3427734375,1.0,278.5431213378906,282.8448486328125,297.059814453125,301.3705749511719,293.1499938964844,293.1499938964844,278.25,32295.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231579303741456,1.0,0.0,0.0,3.770408391952514,3.770437479019165,9.48571539538534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.6748046875,0.0,1834.8795166015625,1895.4371337890625,0.0,3618.27294921875,0.9598054885864258,1.0,0.0,3.0,1.0,0.0
17937180,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8896056413650513,0.5052415132522583,0.4571987986564636,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7411998510360718,0.6808465123176575,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9221219420433044,0.5603045225143433,0.3929248750209808,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8583109974861145,0.4539025127887726,0.4329004287719726,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7055933475494385,0.2454281002283096,1.123810887336731,284.9139709472656,284.95001220703125,304.5878295898437,294.0827941894531,299.5022277832031,297.2752685546875,284.9150390625,1.0,0.6951512694358826,0.3992821872234344,0.3992821872234344,1.0,1.0,-3.708449602127075,1.127674221992493,2.580775499343872,0.2848667502403259,0.9097816348075868,0.9097816348075868,0.0,213.3373565673828,235.0,69378.2109375,0.0,4260.2548828125,1.0,278.25689697265625,282.69146728515625,297.1152038574219,301.6016540527344,293.1499938964844,293.1499938964844,278.1499938964844,36873.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331562519073486,1.0,0.0,0.0,3.7385640144348153,3.738593578338623,9.32616160298494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.5009765625,0.0,1828.028564453125,1895.4371337890625,0.0,3710.037353515625,0.9558199048042296,1.0,0.0,3.0,1.0,0.0
17937240,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8896056413650513,0.5052415132522583,0.4571987986564636,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7411998510360718,0.6808465123176575,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9221219420433044,0.5603045225143433,0.3929248750209808,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8583109974861145,0.4539025127887726,0.4329004287719726,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7055933475494385,0.2454281002283096,1.123810887336731,284.9139709472656,284.95001220703125,304.5878295898437,294.0827941894531,299.5022277832031,297.2752685546875,284.9150390625,1.0,0.6951512694358826,0.3992821872234344,0.3992821872234344,1.0,1.0,-3.708449602127075,1.127674221992493,2.580775499343872,0.2848667502403259,0.9097816348075868,0.9097816348075868,0.0,213.3373565673828,235.0,69378.2109375,0.0,4260.2548828125,1.0,278.25689697265625,282.69146728515625,297.1152038574219,301.6016540527344,293.1499938964844,293.1499938964844,278.1499938964844,36873.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331562519073486,1.0,0.0,0.0,3.7385640144348153,3.738593578338623,9.32616160298494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.5009765625,0.0,1828.028564453125,1895.4371337890625,0.0,3710.037353515625,0.9558199048042296,1.0,0.0,3.0,1.0,0.0
17937300,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8849718570709229,0.5045198798179626,0.4566319286823272,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.7386013865470886,0.6904542446136475,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9180986285209656,0.5617421269416809,0.3939884901046753,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8544809818267822,0.4539292454719543,0.4330436885356903,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7021180391311646,0.2452868074178695,1.123830795288086,284.89776611328125,284.95001220703125,304.5984191894531,294.0909118652344,299.4901123046875,297.2596435546875,284.8991394042969,1.0,0.6987252831459045,0.3984015583992004,0.3984015583992004,1.0,1.0,-3.720808267593384,1.1291507482528689,2.5916574001312256,0.283773124217987,0.8839476704597473,0.8839476704597473,0.0,217.4745330810547,235.0,69704.9453125,0.0,4320.3818359375,1.0,278.1665954589844,282.6656188964844,297.1166687011719,301.6399230957031,293.1499938964844,293.1499938964844,278.1499938964844,37969.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353923797607422,1.0,0.0,0.0,3.701732397079468,3.701761484146118,9.143307693193492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.087890625,0.0,1788.3314208984375,1895.4371337890625,0.0,3730.467041015625,0.9475557804107666,1.0,0.0,3.0,1.0,0.0
17937360,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8807860612869263,0.503963828086853,0.4561709463596344,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.736134946346283,0.6975724101066589,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9145849347114564,0.5633158683776855,0.3951149582862854,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8510382175445557,0.4540466964244842,0.4332304000854492,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.6989338994026184,0.2451901584863662,1.123887538909912,284.92498779296875,284.95001220703125,304.6089782714844,294.0990600585937,299.48028564453125,297.2483215332031,284.9263610839844,1.0,0.7017796635627747,0.3974375128746032,0.3974375128746032,1.0,1.0,-3.730525970458984,1.1294662952423096,2.601059675216675,0.2821972072124481,0.8894995450973511,0.8894995450973511,0.0,221.2949981689453,238.0,69699.484375,0.0,4371.48193359375,1.0,278.1523742675781,282.68817138671875,297.1100769042969,301.6077880859375,293.1499938964844,293.1499938964844,278.45001220703125,37532.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357329607009888,1.0,0.0,0.0,3.671059846878052,3.671088457107544,8.992412290353968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.81640625,0.0,1745.6732177734375,1895.4371337890625,0.0,3733.5751953125,0.9409860372543336,1.0,0.0,3.0,1.0,0.0
17937420,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8724847435951233,0.5037908554077148,0.45610111951828,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9918933510780334,0.7338421940803528,0.6957547664642334,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9075849652290344,0.5672882199287415,0.3979425132274627,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8441018462181091,0.4549439251422882,0.4342018663883209,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6924704313278198,0.2454178035259246,1.1257542371749878,285.0180053710937,284.95001220703125,304.63006591796875,294.11553955078125,299.47265625,297.24468994140625,285.0164794921875,1.0,0.7059891819953918,0.3955093920230865,0.3955093920230865,1.0,1.0,-3.735043525695801,1.1249903440475464,2.610053300857544,0.2770756483078003,0.9882417917251588,0.9882417917251588,0.0,229.0181579589844,241.0,69166.2734375,0.0,4433.38037109375,1.0,278.443359375,282.80224609375,297.09893798828125,301.5053405761719,293.1499938964844,293.1499938964844,278.1499938964844,33065.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293888211250304,1.0,0.0,0.0,3.794628143310547,3.794657468795776,9.607971378500224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.5859375,0.0,1873.22119140625,1895.4371337890625,0.0,3675.53759765625,0.9658899903297424,1.0,0.0,3.0,1.0,0.0
17937480,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8724847435951233,0.5037908554077148,0.45610111951828,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9918933510780334,0.7338421940803528,0.6957547664642334,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9075849652290344,0.5672882199287415,0.3979425132274627,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8441018462181091,0.4549439251422882,0.4342018663883209,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6924704313278198,0.2454178035259246,1.1257542371749878,285.0180053710937,284.95001220703125,304.63006591796875,294.11553955078125,299.47265625,297.24468994140625,285.0164794921875,1.0,0.7059891819953918,0.3955093920230865,0.3955093920230865,1.0,1.0,-3.735043525695801,1.1249903440475464,2.610053300857544,0.2770756483078003,0.9882417917251588,0.9882417917251588,0.0,229.0181579589844,241.0,69166.2734375,0.0,4433.38037109375,1.0,278.443359375,282.80224609375,297.09893798828125,301.5053405761719,293.1499938964844,293.1499938964844,278.1499938964844,33065.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293888211250304,1.0,0.0,0.0,3.794628143310547,3.794657468795776,9.607971378500224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.5859375,0.0,1873.22119140625,1895.4371337890625,0.0,3675.53759765625,0.9658899903297424,1.0,0.0,3.0,1.0,0.0
17937540,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8658916354179382,0.5021371841430664,0.4551896750926971,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9858148097991944,0.7319313883781433,0.6942771673202515,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.902810513973236,0.570006787776947,0.4002220332622528,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8389159440994263,0.454949289560318,0.4346913695335388,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6875675916671753,0.245185911655426,1.12652850151062,284.89947509765625,284.95001220703125,304.65106201171875,294.1322631835937,299.460693359375,297.2354736328125,284.9007568359375,1.0,0.7089426517486572,0.3935813009738922,0.3935813009738922,1.0,1.0,-3.736436128616333,1.1194337606430054,2.617002248764038,0.2715728878974914,0.888752281665802,0.888752281665802,0.0,234.93585205078125,244.0,70021.8359375,0.0,4475.09326171875,1.0,278.1563720703125,282.663818359375,297.1517639160156,301.6911926269531,293.1499938964844,293.1499938964844,278.45001220703125,38223.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367274641990662,1.0,0.0,0.0,3.711360216140747,3.711389541625977,9.190930541080888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.109375,0.0,1802.752685546875,1895.4371337890625,0.0,3742.64697265625,0.9505065083503724,1.0,0.0,3.0,1.0,0.0
17937600,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8658916354179382,0.5021371841430664,0.4551896750926971,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9858148097991944,0.7319313883781433,0.6942771673202515,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.902810513973236,0.570006787776947,0.4002220332622528,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8389159440994263,0.454949289560318,0.4346913695335388,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6875675916671753,0.245185911655426,1.12652850151062,284.89947509765625,284.95001220703125,304.65106201171875,294.1322631835937,299.460693359375,297.2354736328125,284.9007568359375,1.0,0.7089426517486572,0.3935813009738922,0.3935813009738922,1.0,1.0,-3.736436128616333,1.1194337606430054,2.617002248764038,0.2715728878974914,0.888752281665802,0.888752281665802,0.0,234.93585205078125,244.0,70021.8359375,0.0,4475.09326171875,1.0,278.1563720703125,282.663818359375,297.1517639160156,301.6911926269531,293.1499938964844,293.1499938964844,278.45001220703125,38223.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367274641990662,1.0,0.0,0.0,3.711360216140747,3.711389541625977,9.190930541080888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.109375,0.0,1802.752685546875,1895.4371337890625,0.0,3742.64697265625,0.9505065083503724,1.0,0.0,3.0,1.0,0.0
17937660,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.862883448600769,0.5018929839134216,0.4546999931335449,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9829925298690796,0.7317924499511719,0.6937978267669678,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.901065468788147,0.572429358959198,0.4017311334609985,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8366159200668335,0.455395370721817,0.4349709451198578,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6853129863739014,0.2452678829431533,1.126728057861328,285.0179443359375,284.95001220703125,304.6644287109375,294.1430969238281,299.46044921875,297.23687744140625,285.0170288085937,1.0,0.7104488611221313,0.3927440047264099,0.3927440047264099,1.0,1.0,-3.7376515865325928,1.1171637773513794,2.620487928390503,0.2690445482730865,0.9772455096244812,0.9772455096244812,0.0,237.73046875,244.0,69184.109375,0.0,4496.3818359375,1.0,278.4229431152344,282.8003234863281,297.1139221191406,301.49871826171875,293.1499938964844,293.1499938964844,278.45001220703125,33645.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304102063179016,1.0,0.0,0.0,3.776642322540283,3.7766716480255127,9.517107741885412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.3173828125,0.0,1853.62060546875,1895.4371337890625,0.0,3684.90087890625,0.9629058241844176,1.0,0.0,3.0,1.0,0.0
17937720,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8618840575218201,0.5018079280853271,0.4546991884708404,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9820334911346436,0.7318504452705383,0.693890392780304,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.900770664215088,0.573827862739563,0.4027553796768188,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8359096050262451,0.4557179808616638,0.4353187382221222,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.684597373008728,0.245375707745552,1.1273653507232666,285.00616455078125,284.95001220703125,304.67193603515625,294.14923095703125,299.4610290527344,297.23846435546875,285.00506591796875,1.0,0.7113335728645325,0.3922730088233948,0.3922730088233948,1.0,1.0,-3.740179061889648,1.1165341138839722,2.623645067214966,0.2679155468940735,0.984288454055786,0.984288454055786,0.0,238.8897247314453,247.0,69325.1640625,0.0,4510.90380859375,1.0,278.443603515625,282.7908630371094,297.130126953125,301.5507507324219,293.1499938964844,293.1499938964844,278.1499938964844,33572.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296444654464722,1.0,0.0,0.0,3.812834024429321,3.81286358833313,9.700387408884126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.63671875,0.0,1901.7880859375,1895.4371337890625,0.0,3677.8818359375,0.9705154299736024,1.0,0.0,3.0,1.0,0.0
17937780,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8576968312263489,0.5002398490905762,0.4537582993507385,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9780950546264648,0.7307558059692383,0.6933366656303406,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8985203504562378,0.5765305161476135,0.4049522876739502,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8328406810760498,0.4557438492774963,0.4357244074344635,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6816083788871765,0.2451742142438888,1.1278434991836548,284.8984375,284.95001220703125,304.69268798828125,294.1664123535156,299.45465087890625,297.2320251464844,284.8998718261719,1.0,0.7134243845939636,0.3909647166728973,0.3909647166728973,1.0,1.0,-3.742099285125733,1.1130585670471191,2.6290407180786133,0.264355331659317,0.8879870772361755,0.8879870772361755,0.0,242.816650390625,250.0,70122.109375,0.0,4541.43798828125,1.0,278.15631103515625,282.6618957519531,297.1825866699219,301.7284851074219,293.1499938964844,293.1499938964844,278.45001220703125,38472.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362326264381408,1.0,0.0,0.0,3.718029737472534,3.718059062957764,9.223993515661276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.9580078125,0.0,1813.3370361328125,1895.4371337890625,0.0,3738.1337890625,0.9522928595542908,1.0,0.0,3.0,1.0,0.0
17937840,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8576968312263489,0.5002398490905762,0.4537582993507385,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9780950546264648,0.7307558059692383,0.6933366656303406,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8985203504562378,0.5765305161476135,0.4049522876739502,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8328406810760498,0.4557438492774963,0.4357244074344635,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6816083788871765,0.2451742142438888,1.1278434991836548,284.8984375,284.95001220703125,304.69268798828125,294.1664123535156,299.45465087890625,297.2320251464844,284.8998718261719,1.0,0.7134243845939636,0.3909647166728973,0.3909647166728973,1.0,1.0,-3.742099285125733,1.1130585670471191,2.6290407180786133,0.264355331659317,0.8879870772361755,0.8879870772361755,0.0,242.816650390625,250.0,70122.109375,0.0,4541.43798828125,1.0,278.15631103515625,282.6618957519531,297.1825866699219,301.7284851074219,293.1499938964844,293.1499938964844,278.45001220703125,38472.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362326264381408,1.0,0.0,0.0,3.718029737472534,3.718059062957764,9.223993515661276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.9580078125,0.0,1813.3370361328125,1895.4371337890625,0.0,3738.1337890625,0.9522928595542908,1.0,0.0,3.0,1.0,0.0
17937900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8558689951896667,0.5000325441360474,0.4533149302005768,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9763219952583312,0.7307465672492981,0.6930635571479797,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8976539373397827,0.5783812403678894,0.4060617387294769,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8315016627311707,0.4560690224170685,0.4358872473239898,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6802681088447571,0.2452298700809478,1.1278504133224487,285.0166320800781,284.95001220703125,304.7030029296875,294.1750793457031,299.45458984375,297.2332458496094,285.01806640625,1.0,0.7143486738204956,0.3903105556964874,0.3903105556964874,1.0,1.0,-3.742768049240112,1.1112278699874878,2.631540298461914,0.2623766958713531,0.9700051546096802,0.9700051546096802,0.0,244.5410614013672,250.0,69221.1640625,0.0,4554.380859375,1.0,278.4036560058594,282.7976989746094,297.1448669433594,301.5198669433594,293.1499938964844,293.1499938964844,278.45001220703125,34349.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306561350822448,1.0,0.0,0.0,3.759671449661255,3.759700775146485,9.431767580281304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.798828125,0.0,1836.493408203125,1895.4371337890625,0.0,3687.154052734375,0.9603354334831238,1.0,0.0,3.0,1.0,0.0
17937960,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8548869490623474,0.4999851286411285,0.4533060789108276,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9753506183624268,0.7309474945068359,0.6932606101036072,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8976394534111023,0.5803776383399963,0.4074666798114776,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8308707475662231,0.4565499424934387,0.436349481344223,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6795986294746399,0.245402455329895,1.128672480583191,285.0074462890625,284.95001220703125,304.7132873535156,294.1838073730469,299.4559936523437,297.2362670898437,285.00634765625,1.0,0.7154050469398499,0.389675498008728,0.389675498008728,1.0,1.0,-3.746227502822876,1.110377550125122,2.635849952697754,0.2608076632022857,0.9851755499839784,0.9851755499839784,0.0,245.7920379638672,253.0,69413.921875,0.0,4572.193359375,1.0,278.4437255859375,282.7908630371094,297.1630249023437,301.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,33619.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928852677345276,1.0,0.0,0.0,3.817828893661499,3.817858695983887,9.725819154482451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.5966796875,0.0,1908.9478759765625,1895.4371337890625,0.0,3670.6201171875,0.971750020980835,1.0,0.0,3.0,1.0,0.0
17938020,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8513679504394531,0.4984570145606994,0.4523922204971313,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9718546271324158,0.729918360710144,0.6927877068519592,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8960058689117432,0.5831040740013123,0.4096705615520477,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8283539414405823,0.4565885365009308,0.4367558360099792,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6771332621574402,0.2452211380004882,1.1291790008544922,284.8992919921875,284.95001220703125,304.733642578125,294.201416015625,299.4501342773437,297.2305603027344,284.90069580078125,1.0,0.717296302318573,0.3884053826332092,0.3884053826332092,1.0,1.0,-3.748321056365967,1.107055902481079,2.641265153884888,0.257335752248764,0.8893717527389526,0.8893717527389526,0.0,249.25543212890625,256.0,70220.7578125,0.0,4600.32958984375,1.0,278.1562805175781,282.6612548828125,297.2170104980469,301.7692565917969,293.1499938964844,293.1499938964844,278.45001220703125,38458.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353387951850892,1.0,0.0,0.0,3.72378158569336,3.723810911178589,9.25255505990208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.193359375,0.0,1820.74609375,1895.4371337890625,0.0,3729.977783203125,0.9536091685295104,1.0,0.0,3.0,1.0,0.0
17938080,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8513679504394531,0.4984570145606994,0.4523922204971313,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9718546271324158,0.729918360710144,0.6927877068519592,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8960058689117432,0.5831040740013123,0.4096705615520477,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8283539414405823,0.4565885365009308,0.4367558360099792,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6771332621574402,0.2452211380004882,1.1291790008544922,284.8992919921875,284.95001220703125,304.733642578125,294.201416015625,299.4501342773437,297.2305603027344,284.90069580078125,1.0,0.717296302318573,0.3884053826332092,0.3884053826332092,1.0,1.0,-3.748321056365967,1.107055902481079,2.641265153884888,0.257335752248764,0.8893717527389526,0.8893717527389526,0.0,249.25543212890625,256.0,70220.7578125,0.0,4600.32958984375,1.0,278.1562805175781,282.6612548828125,297.2170104980469,301.7692565917969,293.1499938964844,293.1499938964844,278.45001220703125,38458.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353387951850892,1.0,0.0,0.0,3.72378158569336,3.723810911178589,9.25255505990208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.193359375,0.0,1820.74609375,1895.4371337890625,0.0,3729.977783203125,0.9536091685295104,1.0,0.0,3.0,1.0,0.0
17938140,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8488998413085938,0.4982198476791382,0.4519525170326233,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9692912697792052,0.7300943732261658,0.6927037239074707,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8954232931137085,0.5869749188423157,0.4121957719326019,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8266517519950867,0.4573931992053985,0.4373741745948791,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6753847002983093,0.2454545646905899,1.1300057172775269,285.00830078125,284.95001220703125,304.7538146972656,294.21923828125,299.4516296386719,297.23516845703125,285.0072326660156,1.0,0.7191722989082336,0.3871352970600128,0.3871352970600128,1.0,1.0,-3.7524571418762207,1.104414463043213,2.648042678833008,0.2537919580936432,0.987276256084442,0.987276256084442,0.0,252.01788330078125,259.0,69510.96875,0.0,4629.853515625,1.0,278.4436950683594,282.790283203125,297.1985168457031,301.6312255859375,293.1499938964844,293.1499938964844,278.1499938964844,33630.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279512763023376,1.0,0.0,0.0,3.823596954345703,3.82362699508667,9.755229939401031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.1630859375,0.0,1916.9073486328125,1895.4371337890625,0.0,3662.34814453125,0.9730769395828248,1.0,0.0,3.0,1.0,0.0
17938200,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8488998413085938,0.4982198476791382,0.4519525170326233,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9692912697792052,0.7300943732261658,0.6927037239074707,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8954232931137085,0.5869749188423157,0.4121957719326019,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8266517519950867,0.4573931992053985,0.4373741745948791,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6753847002983093,0.2454545646905899,1.1300057172775269,285.00830078125,284.95001220703125,304.7538146972656,294.21923828125,299.4516296386719,297.23516845703125,285.0072326660156,1.0,0.7191722989082336,0.3871352970600128,0.3871352970600128,1.0,1.0,-3.7524571418762207,1.104414463043213,2.648042678833008,0.2537919580936432,0.987276256084442,0.987276256084442,0.0,252.01788330078125,259.0,69510.96875,0.0,4629.853515625,1.0,278.4436950683594,282.790283203125,297.1985168457031,301.6312255859375,293.1499938964844,293.1499938964844,278.1499938964844,33630.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279512763023376,1.0,0.0,0.0,3.823596954345703,3.82362699508667,9.755229939401031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.1630859375,0.0,1916.9073486328125,1895.4371337890625,0.0,3662.34814453125,0.9730769395828248,1.0,0.0,3.0,1.0,0.0
17938260,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.845626175403595,0.4966979920864105,0.4510424733161926,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9658268094062804,0.7290133833885193,0.69218510389328,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8939694762229919,0.5896948575973511,0.4143968522548675,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8243009448051453,0.457415908575058,0.4377653300762176,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6730907559394836,0.245265856385231,1.1304779052734375,284.8990173339844,284.95001220703125,304.773681640625,294.2372436523437,299.4456787109375,297.2296447753906,284.9004211425781,1.0,0.7210001349449158,0.3858723640441894,0.3858723640441894,1.0,1.0,-3.754437208175659,1.1010549068450928,2.6533823013305664,0.2502700090408325,0.8909667730331421,0.8909667730331421,0.0,255.3918609619141,262.0,70327.484375,0.0,4657.16845703125,1.0,278.1562194824219,282.6595764160156,297.2528076171875,301.81231689453125,293.1499938964844,293.1499938964844,278.45001220703125,38442.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934428334236145,1.0,0.0,0.0,3.7307958602905273,3.730825424194336,9.287445550398844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.546875,0.0,1829.8258056640625,1895.4371337890625,0.0,3721.663818359375,0.9552053213119508,1.0,0.0,3.0,1.0,0.0
17938320,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.845626175403595,0.4966979920864105,0.4510424733161926,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9658268094062804,0.7290133833885193,0.69218510389328,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8939694762229919,0.5896948575973511,0.4143968522548675,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8243009448051453,0.457415908575058,0.4377653300762176,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6730907559394836,0.245265856385231,1.1304779052734375,284.8990173339844,284.95001220703125,304.773681640625,294.2372436523437,299.4456787109375,297.2296447753906,284.9004211425781,1.0,0.7210001349449158,0.3858723640441894,0.3858723640441894,1.0,1.0,-3.754437208175659,1.1010549068450928,2.6533823013305664,0.2502700090408325,0.8909667730331421,0.8909667730331421,0.0,255.3918609619141,262.0,70327.484375,0.0,4657.16845703125,1.0,278.1562194824219,282.6595764160156,297.2528076171875,301.81231689453125,293.1499938964844,293.1499938964844,278.45001220703125,38442.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934428334236145,1.0,0.0,0.0,3.7307958602905273,3.730825424194336,9.287445550398844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.546875,0.0,1829.8258056640625,1895.4371337890625,0.0,3721.663818359375,0.9552053213119508,1.0,0.0,3.0,1.0,0.0
17938380,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8433072566986084,0.4964658915996551,0.4506044387817383,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9632567167282104,0.7291305661201477,0.6920442581176758,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8934810757637024,0.5935693383216858,0.4169205129146576,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8226878643035889,0.4582057893276214,0.4383667111396789,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6714386940002441,0.2454882264137268,1.1312479972839355,285.0086669921875,284.95001220703125,304.79327392578125,294.25543212890625,299.447021484375,297.2343444824219,285.00762939453125,1.0,0.7228301763534546,0.3846094608306885,0.3846094608306885,1.0,1.0,-3.758416414260864,1.0983588695526123,2.660057544708252,0.2466631382703781,0.9893643260002136,0.9893643260002136,0.0,258.1137084960937,265.0,69608.5625,0.0,4686.087890625,1.0,278.4437255859375,282.7893371582031,297.23468017578125,301.67413330078125,293.1499938964844,293.1499938964844,278.1499938964844,33642.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270371794700624,1.0,0.0,0.0,3.829825401306152,3.829855442047119,9.787037242858787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.4384765625,0.0,1925.52392578125,1895.4371337890625,0.0,3653.95458984375,0.9745395183563232,1.0,0.0,3.0,1.0,0.0
17938440,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8433072566986084,0.4964658915996551,0.4506044387817383,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9632567167282104,0.7291305661201477,0.6920442581176758,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8934810757637024,0.5935693383216858,0.4169205129146576,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8226878643035889,0.4582057893276214,0.4383667111396789,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6714386940002441,0.2454882264137268,1.1312479972839355,285.0086669921875,284.95001220703125,304.79327392578125,294.25543212890625,299.447021484375,297.2343444824219,285.00762939453125,1.0,0.7228301763534546,0.3846094608306885,0.3846094608306885,1.0,1.0,-3.758416414260864,1.0983588695526123,2.660057544708252,0.2466631382703781,0.9893643260002136,0.9893643260002136,0.0,258.1137084960937,265.0,69608.5625,0.0,4686.087890625,1.0,278.4437255859375,282.7893371582031,297.23468017578125,301.67413330078125,293.1499938964844,293.1499938964844,278.1499938964844,33642.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270371794700624,1.0,0.0,0.0,3.829825401306152,3.829855442047119,9.787037242858787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.4384765625,0.0,1925.52392578125,1895.4371337890625,0.0,3653.95458984375,0.9745395183563232,1.0,0.0,3.0,1.0,0.0
17938500,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.842120885848999,0.4957947432994842,0.450384259223938,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.96193265914917,0.7286747694015503,0.6920086741447449,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8931935429573059,0.5950015783309937,0.4181806147098541,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8218781352043152,0.4582937955856323,0.4387169778347015,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6706408858299255,0.2454502135515213,1.131893277168274,284.8789978027344,284.95001220703125,304.8029479980469,294.2645874023437,299.44464111328125,297.23248291015625,284.8769226074219,1.0,0.7238098978996277,0.383978009223938,0.383978009223938,1.0,1.0,-3.760831356048584,1.097137689590454,2.66369366645813,0.2450496554374694,0.9008309245109558,0.9008309245109558,0.0,259.56182861328125,265.0,70695.2890625,0.0,4702.33544921875,1.0,278.1937866210937,282.6400146484375,297.2908630371094,301.91192626953125,293.1499938964844,293.1499938964844,278.1499938964844,37140.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322503805160522,1.0,0.0,0.0,3.8058807849884033,3.805911064147949,9.66503989729972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.6357421875,0.0,1920.1937255859373,1895.4371337890625,0.0,3701.7509765625,0.9697837829589844,1.0,0.0,3.0,1.0,0.0
