time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938560,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8401985168457031,0.494953840970993,0.4497020840644836,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.959764003753662,0.7279908657073975,0.6914702653884888,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8921239972114563,0.5962761044502258,0.4191148281097412,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8204243183135986,0.458212673664093,0.438742995262146,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6692492961883545,0.2452868223190307,1.13166344165802,284.8988037109375,284.95001220703125,304.81256103515625,294.2738037109375,299.4409484863281,297.2288513183594,284.9002380371094,1.0,0.7246214747428894,0.3833726346492767,0.3833726346492767,1.0,1.0,-3.760244846343994,1.0950067043304443,2.66523814201355,0.2431373447179794,0.8926640152931213,0.8926640152931213,0.0,261.46649169921875,268.0,70431.59375,0.0,4712.900390625,1.0,278.156494140625,282.6581420898437,297.2891845703125,301.8558349609375,293.1499938964844,293.1499938964844,278.45001220703125,38404.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334672093391418,1.0,0.0,0.0,3.737707138061523,3.737736701965332,9.321886977886606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.3369140625,0.0,1838.633056640625,1895.4371337890625,0.0,3712.88037109375,0.9568422436714172,1.0,0.0,3.0,1.0,0.0
17938620,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8379908204078674,0.4947271049022674,0.4492694437503814,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9571670293807985,0.7280476689338684,0.6912735104560852,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8916913270950317,0.6001454591751099,0.421633243560791,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8188641667366028,0.4589888751506805,0.4393309652805328,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6676660776138306,0.245496466755867,1.132376194000244,285.00897216796875,284.95001220703125,304.8314514160156,294.2923583984375,299.4423522949219,297.2336120605469,285.0079345703125,1.0,0.7264202237129211,0.3821618556976318,0.3821618556976318,1.0,1.0,-3.764071702957153,1.0924031734466553,2.671668529510498,0.2396092414855957,0.9913938045501708,0.9913938045501708,0.0,264.17840576171875,271.0,69704.8359375,0.0,4741.41357421875,1.0,278.4437866210937,282.7884521484375,297.2716064453125,301.7176818847656,293.1499938964844,293.1499938964844,278.1499938964844,33657.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260891675949096,1.0,0.0,0.0,3.835959434509277,3.835989475250244,9.8184125363332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.7890625,0.0,1934.0533447265625,1895.4371337890625,0.0,3645.2431640625,0.9759814143180848,1.0,0.0,3.0,1.0,0.0
17938680,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8379908204078674,0.4947271049022674,0.4492694437503814,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9571670293807985,0.7280476689338684,0.6912735104560852,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8916913270950317,0.6001454591751099,0.421633243560791,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8188641667366028,0.4589888751506805,0.4393309652805328,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6676660776138306,0.245496466755867,1.132376194000244,285.00897216796875,284.95001220703125,304.8314514160156,294.2923583984375,299.4423522949219,297.2336120605469,285.0079345703125,1.0,0.7264202237129211,0.3821618556976318,0.3821618556976318,1.0,1.0,-3.764071702957153,1.0924031734466553,2.671668529510498,0.2396092414855957,0.9913938045501708,0.9913938045501708,0.0,264.17840576171875,271.0,69704.8359375,0.0,4741.41357421875,1.0,278.4437866210937,282.7884521484375,297.2716064453125,301.7176818847656,293.1499938964844,293.1499938964844,278.1499938964844,33657.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260891675949096,1.0,0.0,0.0,3.835959434509277,3.835989475250244,9.8184125363332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.7890625,0.0,1934.0533447265625,1895.4371337890625,0.0,3645.2431640625,0.9759814143180848,1.0,0.0,3.0,1.0,0.0
17938740,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8350146412849426,0.4932204186916351,0.4483751654624939,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.953644037246704,0.7268461585044861,0.6906454563140869,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8904041051864624,0.6028269529342651,0.4238154292106628,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8166578412055969,0.4589788913726806,0.4396947622299194,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6655642986297607,0.2452809661626815,1.1327385902404783,284.89801025390625,284.95001220703125,304.8500061035156,294.3110656738281,299.4361267089844,297.22808837890625,284.8994140625,1.0,0.7281833291053772,0.3809511065483093,0.3809511065483093,1.0,1.0,-3.765751361846924,1.0890719890594482,2.676679372787476,0.2360896915197372,0.893859326839447,0.893859326839447,0.0,267.5273742675781,274.0,70533.9765625,0.0,4767.8359375,1.0,278.1561279296875,282.6560974121094,297.32647705078125,301.9001159667969,293.1499938964844,293.1499938964844,278.45001220703125,38436.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325240850448608,1.0,0.0,0.0,3.744495630264282,3.74452543258667,9.355778729513986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.953125,0.0,1847.8402099609373,1895.4371337890625,0.0,3704.25537109375,0.9583442807197572,1.0,0.0,3.0,1.0,0.0
17938800,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8350146412849426,0.4932204186916351,0.4483751654624939,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.953644037246704,0.7268461585044861,0.6906454563140869,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8904041051864624,0.6028269529342651,0.4238154292106628,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8166578412055969,0.4589788913726806,0.4396947622299194,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6655642986297607,0.2452809661626815,1.1327385902404783,284.89801025390625,284.95001220703125,304.8500061035156,294.3110656738281,299.4361267089844,297.22808837890625,284.8994140625,1.0,0.7281833291053772,0.3809511065483093,0.3809511065483093,1.0,1.0,-3.765751361846924,1.0890719890594482,2.676679372787476,0.2360896915197372,0.893859326839447,0.893859326839447,0.0,267.5273742675781,274.0,70533.9765625,0.0,4767.8359375,1.0,278.1561279296875,282.6560974121094,297.32647705078125,301.9001159667969,293.1499938964844,293.1499938964844,278.45001220703125,38436.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325240850448608,1.0,0.0,0.0,3.744495630264282,3.74452543258667,9.355778729513986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.953125,0.0,1847.8402099609373,1895.4371337890625,0.0,3704.25537109375,0.9583442807197572,1.0,0.0,3.0,1.0,0.0
17938860,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8332786560058594,0.4930542409420013,0.4479295015335083,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.951508402824402,0.7268198132514954,0.6903130412101746,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8898987770080566,0.6055989861488342,0.425523430109024,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8153688311576843,0.459501564502716,0.4400061070919037,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6642910838127136,0.245396003127098,1.132917881011963,285.0182800292969,284.95001220703125,304.86309814453125,294.3247375488281,299.43701171875,297.2313537597656,285.0172119140625,1.0,0.7294020056724548,0.3801227509975433,0.3801227509975433,1.0,1.0,-3.767449140548706,1.0869723558425903,2.680476665496826,0.2334904968738556,0.9873735904693604,0.9873735904693604,0.0,269.6043395996094,274.0,69688.453125,0.0,4786.162109375,1.0,278.43072509765625,282.7951354980469,297.2944641113281,301.7202453613281,293.1499938964844,293.1499938964844,278.45001220703125,33674.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256054162979126,1.0,0.0,0.0,3.816293001174927,3.8163228034973145,9.71799636317883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.984375,0.0,1907.2880859375,1895.4371337890625,0.0,3640.7958984375,0.9718194603919984,1.0,0.0,3.0,1.0,0.0
17938920,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8328981399536133,0.4930039048194885,0.4479478597640991,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9510233402252196,0.7268473505973816,0.6903925538063049,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8900119066238403,0.6066880822181702,0.4263232052326202,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8151323199272156,0.4597444236278534,0.4402691721916199,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6640400886535645,0.2454786151647567,1.1333889961242676,285.00933837890625,284.95001220703125,304.8681335449219,294.3301086425781,299.4376220703125,297.2328796386719,285.00830078125,1.0,0.7299530506134033,0.3798006176948547,0.3798006176948547,1.0,1.0,-3.7694127559661865,1.08657968044281,2.682832956314087,0.2326618432998657,0.9933162927627563,0.9933162927627563,0.0,270.23638916015625,277.0,69799.40625,0.0,4795.94287109375,1.0,278.4438171386719,282.7877502441406,297.3092041015625,301.7616882324219,293.1499938964844,293.1499938964844,278.1499938964844,33672.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251001477241516,1.0,0.0,0.0,3.841785430908203,3.84181547164917,9.848259878708632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.0185546875,0.0,1942.19873046875,1895.4371337890625,0.0,3636.14892578125,0.9773542284965516,1.0,0.0,3.0,1.0,0.0
17938980,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8300392031669617,0.4915083944797516,0.4470652341842651,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9474909901618958,0.7255913019180298,0.6897152662277222,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8887894749641418,0.6093426942825317,0.4284909963607788,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.812969982624054,0.4597221612930298,0.44062340259552,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6620242595672607,0.2452515065670013,1.1337043046951294,284.8976745605469,284.95001220703125,304.8858642578125,294.349609375,299.4314270019531,297.22735595703125,284.8990783691406,1.0,0.7316903471946716,0.3786500990390777,0.3786500990390777,1.0,1.0,-3.77096176147461,1.0833815336227417,2.687580108642578,0.2292747497558593,0.895337700843811,0.895337700843811,0.0,273.5811462402344,280.0,70637.8984375,0.0,4822.01513671875,1.0,278.1560974121094,282.6546936035156,297.36480712890625,301.9454040527344,293.1499938964844,293.1499938964844,278.45001220703125,38428.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314891695976256,1.0,0.0,0.0,3.751122236251831,3.7511520385742174,9.388922421749156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.724609375,0.0,1856.5589599609373,1895.4371337890625,0.0,3694.783447265625,0.9598605632781982,1.0,0.0,3.0,1.0,0.0
17939040,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8300392031669617,0.4915083944797516,0.4470652341842651,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9474909901618958,0.7255913019180298,0.6897152662277222,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8887894749641418,0.6093426942825317,0.4284909963607788,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.812969982624054,0.4597221612930298,0.44062340259552,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6620242595672607,0.2452515065670013,1.1337043046951294,284.8976745605469,284.95001220703125,304.8858642578125,294.349609375,299.4314270019531,297.22735595703125,284.8990783691406,1.0,0.7316903471946716,0.3786500990390777,0.3786500990390777,1.0,1.0,-3.77096176147461,1.0833815336227417,2.687580108642578,0.2292747497558593,0.895337700843811,0.895337700843811,0.0,273.5811462402344,280.0,70637.8984375,0.0,4822.01513671875,1.0,278.1560974121094,282.6546936035156,297.36480712890625,301.9454040527344,293.1499938964844,293.1499938964844,278.45001220703125,38428.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314891695976256,1.0,0.0,0.0,3.751122236251831,3.7511520385742174,9.388922421749156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.724609375,0.0,1856.5589599609373,1895.4371337890625,0.0,3694.783447265625,0.9598605632781982,1.0,0.0,3.0,1.0,0.0
17939100,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8286839127540588,0.4913186430931091,0.446634292602539,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.945771872997284,0.7254591584205627,0.6893290877342224,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8882540464401245,0.6111882328987122,0.4295796453952789,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8119152784347534,0.460017591714859,0.4407501220703125,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6610230803489685,0.2452844381332397,1.133587121963501,285.0176696777344,284.95001220703125,304.8945007324219,294.3594970703125,299.4313049316406,297.2288818359375,285.01922607421875,1.0,0.7324848771095276,0.3780748546123504,0.3780748546123504,1.0,1.0,-3.771291255950928,1.081642985343933,2.689648151397705,0.2273671180009842,0.9786003232002258,0.9786003232002258,0.0,275.15338134765625,280.0,69707.015625,0.0,4833.13427734375,1.0,278.4043884277344,282.79278564453125,297.3287353515625,301.7366943359375,293.1499938964844,293.1499938964844,278.45001220703125,34423.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258807897567748,1.0,0.0,0.0,3.790668487548828,3.7906980514526367,9.587930662746658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.59375,0.0,1878.450439453125,1895.4371337890625,0.0,3643.32763671875,0.967546284198761,1.0,0.0,3.0,1.0,0.0
17939160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8279961943626404,0.4912990927696228,0.4466417729854584,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9448564648628236,0.7255367636680603,0.6894075274467468,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8884279131889343,0.6131871938705444,0.4309828579425812,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8114655017852783,0.460476815700531,0.4411852657794952,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6605552434921265,0.2454376816749572,1.1342990398406982,285.0099792480469,284.95001220703125,304.9030456542969,294.36944580078125,299.4326477050781,297.2321472167969,285.0089111328125,1.0,0.733433723449707,0.3775164186954498,0.3775164186954498,1.0,1.0,-3.774460077285767,1.080872654914856,2.6935875415802,0.2258464843034744,0.9954253435134888,0.9954253435134888,0.0,276.2922058105469,283.0,69895.515625,0.0,4849.7470703125,1.0,278.4439697265625,282.78741455078125,297.34820556640625,301.8070678710937,293.1499938964844,293.1499938964844,278.1499938964844,33671.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240383505821228,1.0,0.0,0.0,3.847553968429565,3.847584009170532,9.877857110041075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.3896484375,0.0,1950.150390625,1895.4371337890625,0.0,3626.379150390625,0.9787231087684632,1.0,0.0,3.0,1.0,0.0
17939220,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8252357244491577,0.4898146688938141,0.4457723796367645,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9413368105888368,0.7242285013198853,0.6886846423149109,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8872653245925903,0.615809977054596,0.4331339001655578,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8093327283859253,0.4604428112506866,0.4415314197540283,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6586231589317322,0.2451997846364975,1.1345723867416382,284.89727783203125,284.95001220703125,304.91961669921875,294.3895874023437,299.4262390136719,297.2265930175781,284.898681640625,1.0,0.7351468205451965,0.3763995468616485,0.3763995468616485,1.0,1.0,-3.7758901119232178,1.0777273178100586,2.698162794113159,0.2225264012813568,0.8968250751495361,0.8968250751495361,0.0,279.6322631835937,286.0,70743.28125,0.0,4875.4951171875,1.0,278.1560363769531,282.6534118652344,297.4046936035156,301.99237060546875,293.1499938964844,293.1499938964844,278.45001220703125,38419.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930409014225006,1.0,0.0,0.0,3.757744789123535,3.757774591445923,9.422103062206588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.12109375,0.0,1865.291015625,1895.4371337890625,0.0,3684.889892578125,0.9613735675811768,1.0,0.0,3.0,1.0,0.0
17939280,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8252357244491577,0.4898146688938141,0.4457723796367645,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9413368105888368,0.7242285013198853,0.6886846423149109,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8872653245925903,0.615809977054596,0.4331339001655578,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8093327283859253,0.4604428112506866,0.4415314197540283,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6586231589317322,0.2451997846364975,1.1345723867416382,284.89727783203125,284.95001220703125,304.91961669921875,294.3895874023437,299.4262390136719,297.2265930175781,284.898681640625,1.0,0.7351468205451965,0.3763995468616485,0.3763995468616485,1.0,1.0,-3.7758901119232178,1.0777273178100586,2.698162794113159,0.2225264012813568,0.8968250751495361,0.8968250751495361,0.0,279.6322631835937,286.0,70743.28125,0.0,4875.4951171875,1.0,278.1560363769531,282.6534118652344,297.4046936035156,301.99237060546875,293.1499938964844,293.1499938964844,278.45001220703125,38419.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930409014225006,1.0,0.0,0.0,3.757744789123535,3.757774591445923,9.422103062206588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.12109375,0.0,1865.291015625,1895.4371337890625,0.0,3684.889892578125,0.9613735675811768,1.0,0.0,3.0,1.0,0.0
17939340,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8232589364051819,0.4896148443222046,0.4453582167625427,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9387140274047852,0.724122941493988,0.6883295178413391,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8869383335113525,0.619635283946991,0.4356106221675873,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8078455328941345,0.461188405752182,0.4420841932296753,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.657213032245636,0.2453761994838714,1.1351217031478882,285.01007080078125,284.95001220703125,304.9354858398437,294.409912109375,299.4271545410156,297.2313842773437,285.0090637207031,1.0,0.7368655204772949,0.3752826452255249,0.3752826452255249,1.0,1.0,-3.779258728027344,1.0752147436141968,2.7040441036224365,0.219113290309906,0.9973009824752808,0.9973009824752808,0.0,282.339599609375,289.0,69994.46875,0.0,4902.90380859375,1.0,278.44390869140625,282.7867431640625,297.38885498046875,301.8546447753906,293.1499938964844,293.1499938964844,278.1499938964844,33699.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922964096069336,1.0,0.0,0.0,3.8534531593322754,3.853483438491821,9.908169431582792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.884765625,0.0,1958.540771484375,1895.4371337890625,0.0,3616.487548828125,0.9800982475280762,1.0,0.0,3.0,1.0,0.0
17939400,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8232589364051819,0.4896148443222046,0.4453582167625427,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9387140274047852,0.724122941493988,0.6883295178413391,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8869383335113525,0.619635283946991,0.4356106221675873,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8078455328941345,0.461188405752182,0.4420841932296753,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.657213032245636,0.2453761994838714,1.1351217031478882,285.01007080078125,284.95001220703125,304.9354858398437,294.409912109375,299.4271545410156,297.2313842773437,285.0090637207031,1.0,0.7368655204772949,0.3752826452255249,0.3752826452255249,1.0,1.0,-3.779258728027344,1.0752147436141968,2.7040441036224365,0.219113290309906,0.9973009824752808,0.9973009824752808,0.0,282.339599609375,289.0,69994.46875,0.0,4902.90380859375,1.0,278.44390869140625,282.7867431640625,297.38885498046875,301.8546447753906,293.1499938964844,293.1499938964844,278.1499938964844,33699.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922964096069336,1.0,0.0,0.0,3.8534531593322754,3.853483438491821,9.908169431582792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.884765625,0.0,1958.540771484375,1895.4371337890625,0.0,3616.487548828125,0.9800982475280762,1.0,0.0,3.0,1.0,0.0
17939460,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8205640316009521,0.4881374537944793,0.4444951713085174,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.93521648645401,0.7227612733840942,0.6875568628311157,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.885818600654602,0.6222185492515564,0.4377371370792389,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8057174682617188,0.4611401855945587,0.4424185156822204,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6553539037704468,0.2451268285512924,1.135348558425903,284.8967590332031,284.95001220703125,304.9505615234375,294.4303283691406,299.42022705078125,297.22576904296875,284.898193359375,1.0,0.738554060459137,0.3741809725761413,0.3741809725761413,1.0,1.0,-3.7805368900299072,1.072052240371704,2.708484411239624,0.2158046513795852,0.8982083797454834,0.8982083797454834,0.0,285.6826477050781,292.0,70847.3984375,0.0,4928.2744140625,1.0,278.156005859375,282.6521911621094,297.4454345703125,302.04034423828125,293.1499938964844,293.1499938964844,278.45001220703125,38417.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293190240859984,1.0,0.0,0.0,3.7642202377319336,3.764250040054321,9.454603286940256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.6064453125,0.0,1873.916015625,1895.4371337890625,0.0,3674.897705078125,0.9628601670265198,1.0,0.0,3.0,1.0,0.0
17939520,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8205640316009521,0.4881374537944793,0.4444951713085174,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.93521648645401,0.7227612733840942,0.6875568628311157,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.885818600654602,0.6222185492515564,0.4377371370792389,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8057174682617188,0.4611401855945587,0.4424185156822204,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6553539037704468,0.2451268285512924,1.135348558425903,284.8967590332031,284.95001220703125,304.9505615234375,294.4303283691406,299.42022705078125,297.22576904296875,284.898193359375,1.0,0.738554060459137,0.3741809725761413,0.3741809725761413,1.0,1.0,-3.7805368900299072,1.072052240371704,2.708484411239624,0.2158046513795852,0.8982083797454834,0.8982083797454834,0.0,285.6826477050781,292.0,70847.3984375,0.0,4928.2744140625,1.0,278.156005859375,282.6521911621094,297.4454345703125,302.04034423828125,293.1499938964844,293.1499938964844,278.45001220703125,38417.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293190240859984,1.0,0.0,0.0,3.7642202377319336,3.764250040054321,9.454603286940256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.6064453125,0.0,1873.916015625,1895.4371337890625,0.0,3674.897705078125,0.9628601670265198,1.0,0.0,3.0,1.0,0.0
17939580,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8186306953430176,0.4879449307918548,0.444086343050003,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9326157569885254,0.7226046919822693,0.6871525645256042,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8855158686637878,0.6260192394256592,0.4401932954788208,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8042389154434204,0.4618749618530273,0.4429595470428467,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6539960503578186,0.2452931553125381,1.1358492374420166,285.01031494140625,284.95001220703125,304.9647827148437,294.4508056640625,299.4206848144531,297.23052978515625,285.00927734375,1.0,0.7402476668357849,0.3730792701244354,0.3730792701244354,1.0,1.0,-3.7837555408477774,1.0695220232009888,2.7142333984375,0.2124034464359283,0.9991078972816468,0.9991078972816468,0.0,288.3902587890625,295.0,70089.5390625,0.0,4955.31884765625,1.0,278.4439392089844,282.7864074707031,297.42974853515625,301.9022521972656,293.1499938964844,293.1499938964844,278.1499938964844,33717.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218783974647522,1.0,0.0,0.0,3.8590030670166016,3.859033346176148,9.936730975823591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.30859375,0.0,1966.38671875,1895.4371337890625,0.0,3606.483154296875,0.9814070463180542,1.0,0.0,3.0,1.0,0.0
17939640,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8186306953430176,0.4879449307918548,0.444086343050003,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9326157569885254,0.7226046919822693,0.6871525645256042,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8855158686637878,0.6260192394256592,0.4401932954788208,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8042389154434204,0.4618749618530273,0.4429595470428467,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6539960503578186,0.2452931553125381,1.1358492374420166,285.01031494140625,284.95001220703125,304.9647827148437,294.4508056640625,299.4206848144531,297.23052978515625,285.00927734375,1.0,0.7402476668357849,0.3730792701244354,0.3730792701244354,1.0,1.0,-3.7837555408477774,1.0695220232009888,2.7142333984375,0.2124034464359283,0.9991078972816468,0.9991078972816468,0.0,288.3902587890625,295.0,70089.5390625,0.0,4955.31884765625,1.0,278.4439392089844,282.7864074707031,297.42974853515625,301.9022521972656,293.1499938964844,293.1499938964844,278.1499938964844,33717.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218783974647522,1.0,0.0,0.0,3.8590030670166016,3.859033346176148,9.936730975823591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.30859375,0.0,1966.38671875,1895.4371337890625,0.0,3606.483154296875,0.9814070463180542,1.0,0.0,3.0,1.0,0.0
17939700,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8176455497741699,0.4873049855232239,0.4438928663730621,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.931308388710022,0.7220210433006287,0.6869977712631226,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8853341937065125,0.6273813843727112,0.4414202570915222,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8035123348236084,0.4619357287883758,0.4432882666587829,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6533573269844055,0.245230033993721,1.136388063430786,284.8791198730469,284.95001220703125,304.9715270996094,294.4610290527344,299.4177551269531,297.2286682128906,284.8768615722656,1.0,0.74116450548172,0.3725284337997436,0.3725284337997436,1.0,1.0,-3.785865306854248,1.0684059858322144,2.717459201812744,0.2109111100435257,0.90993732213974,0.90993732213974,0.0,289.8264465332031,295.0,71208.0234375,0.0,4970.85400390625,1.0,278.1931457519531,282.6352844238281,297.4866943359375,302.142578125,293.1499938964844,293.1499938964844,278.1499938964844,37040.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927021026611328,1.0,0.0,0.0,3.837412595748901,3.8374431133270255,9.825853339862078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.935546875,0.0,1962.6639404296875,1895.4371337890625,0.0,3653.8056640625,0.97709721326828,1.0,0.0,3.0,1.0,0.0
17939760,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.81598299741745,0.4864788949489593,0.4432328343391418,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9291711449623108,0.7211959362030029,0.6863351464271545,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8844403624534607,0.6285640597343445,0.442295491695404,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8021523952484131,0.4618148505687713,0.443283200263977,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6522100567817688,0.2450343370437622,1.1360337734222412,284.8965759277344,284.95001220703125,304.97802734375,294.47119140625,299.4132995605469,297.2248840332031,284.8980407714844,1.0,0.741911768913269,0.3720016777515411,0.3720016777515411,1.0,1.0,-3.784898042678833,1.066375970840454,2.718522071838379,0.209140658378601,0.8997300863265991,0.8997300863265991,0.0,291.7311096191406,298.0,70946.9375,0.0,4980.32080078125,1.0,278.1562805175781,282.651611328125,297.4861755371094,302.088134765625,293.1499938964844,293.1499938964844,278.45001220703125,38383.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282000064849854,1.0,0.0,0.0,3.7702343463897705,3.770264387130737,9.484839438300696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.294921875,0.0,1881.6981201171875,1895.4371337890625,0.0,3664.63134765625,0.9642924070358276,1.0,0.0,3.0,1.0,0.0
17939820,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8140740394592285,0.4862914085388183,0.4428302049636841,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9266089200973512,0.7209808826446533,0.6858823299407959,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8841506242752075,0.6322992444038391,0.4447199404239654,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8007164001464844,0.4625379145145416,0.4438137412071228,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6509021520614624,0.2451912015676498,1.1364952325820925,285.0105285644531,284.95001220703125,304.9902648925781,294.4914855957031,299.4132995605469,297.2294616699219,285.009521484375,1.0,0.7435811758041382,0.3709481358528137,0.3709481358528137,1.0,1.0,-3.7879676818847656,1.0639371871948242,2.7240304946899414,0.2058662325143814,1.0,1.0,0.0,294.4410400390625,301.0,70180.71875,0.0,5007.00927734375,1.0,278.4439697265625,282.7862854003906,297.4705505371094,301.9496154785156,293.1499938964844,293.1499938964844,278.1499938964844,33739.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920798659324646,1.0,0.0,0.0,3.8641257286071777,3.864156246185303,9.96313019641093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.04296875,0.0,1973.692138671875,1895.4371337890625,0.0,3596.527099609375,0.9826162457466124,1.0,0.0,3.0,1.0,0.0
17939880,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8140740394592285,0.4862914085388183,0.4428302049636841,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9266089200973512,0.7209808826446533,0.6858823299407959,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8841506242752075,0.6322992444038391,0.4447199404239654,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8007164001464844,0.4625379145145416,0.4438137412071228,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6509021520614624,0.2451912015676498,1.1364952325820925,285.0105285644531,284.95001220703125,304.9902648925781,294.4914855957031,299.4132995605469,297.2294616699219,285.009521484375,1.0,0.7435811758041382,0.3709481358528137,0.3709481358528137,1.0,1.0,-3.7879676818847656,1.0639371871948242,2.7240304946899414,0.2058662325143814,1.0,1.0,0.0,294.4410400390625,301.0,70180.71875,0.0,5007.00927734375,1.0,278.4439697265625,282.7862854003906,297.4705505371094,301.9496154785156,293.1499938964844,293.1499938964844,278.1499938964844,33739.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920798659324646,1.0,0.0,0.0,3.8641257286071777,3.864156246185303,9.96313019641093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.04296875,0.0,1973.692138671875,1895.4371337890625,0.0,3596.527099609375,0.9826162457466124,1.0,0.0,3.0,1.0,0.0
17939940,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.811414897441864,0.484829694032669,0.4419782161712646,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9231843948364258,0.7194762825965881,0.6849812269210815,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8830075263977051,0.6346096992492676,0.4466834366321563,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7986600995063782,0.46246138215065,0.4441225826740265,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6491605639457703,0.2449185103178024,1.1366276741027832,284.8966979980469,284.95001220703125,305.0013122558594,294.5115051269531,299.4047546386719,297.22296142578125,284.8980407714844,1.0,0.7452087998390198,0.3698946237564087,0.3698946237564087,1.0,1.0,-3.788764238357544,1.0607506036758425,2.728013753890991,0.2026432007551193,0.9008336067199708,0.9008336067199708,0.0,297.8119506835937,304.0,71034.53125,0.0,5031.21630859375,1.0,278.1567687988281,282.6514892578125,297.5260009765625,302.1343688964844,293.1499938964844,293.1499938964844,278.1499938964844,38380.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927093744277954,1.0,0.0,0.0,3.775376319885254,3.7754063606262207,9.510728204986664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.3916015625,0.0,1888.5748291015625,1895.4371337890625,0.0,3654.473876953125,0.9654331207275392,1.0,0.0,3.0,1.0,0.0
17940000,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.811414897441864,0.484829694032669,0.4419782161712646,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9231843948364258,0.7194762825965881,0.6849812269210815,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8830075263977051,0.6346096992492676,0.4466834366321563,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7986600995063782,0.46246138215065,0.4441225826740265,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6491605639457703,0.2449185103178024,1.1366276741027832,284.8966979980469,284.95001220703125,305.0013122558594,294.5115051269531,299.4047546386719,297.22296142578125,284.8980407714844,1.0,0.7452087998390198,0.3698946237564087,0.3698946237564087,1.0,1.0,-3.788764238357544,1.0607506036758425,2.728013753890991,0.2026432007551193,0.9008336067199708,0.9008336067199708,0.0,297.8119506835937,304.0,71034.53125,0.0,5031.21630859375,1.0,278.1567687988281,282.6514892578125,297.5260009765625,302.1343688964844,293.1499938964844,293.1499938964844,278.1499938964844,38380.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927093744277954,1.0,0.0,0.0,3.775376319885254,3.7754063606262207,9.510728204986664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.3916015625,0.0,1888.5748291015625,1895.4371337890625,0.0,3654.473876953125,0.9654331207275392,1.0,0.0,3.0,1.0,0.0
17940060,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.809289276599884,0.4840900301933288,0.4412611722946167,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9204546213150024,0.7185974717140198,0.6841132044792175,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8821009993553162,0.6368331909179688,0.4481839537620544,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7969962954521179,0.4625948369503021,0.4442498981952667,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.6477140784263611,0.2447637915611267,1.1361736059188845,284.92681884765625,284.95001220703125,305.0093078613281,294.52734375,299.4002990722656,297.2210998535156,284.9278564453125,1.0,0.7463490962982178,0.3690984547138214,0.3690984547138214,1.0,1.0,-3.788264751434326,1.0579893589019775,2.7302753925323486,0.1999310106039047,0.901677131652832,0.901677131652832,0.0,300.4013061523437,304.0,70780.1953125,0.0,5046.52001953125,1.0,278.15045166015625,282.6805419921875,297.5223999023437,302.0898742675781,293.1499938964844,293.1499938964844,278.1499938964844,37522.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925503671169281,1.0,0.0,0.0,3.732556104660034,3.7325856685638414,9.296211374021368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.9912109375,0.0,1825.1004638671875,1895.4371337890625,0.0,3639.860107421875,0.9550058245658876,1.0,0.0,3.0,1.0,0.0
17940120,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8088409900665283,0.4839475750923157,0.4411361217498779,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9198759198188782,0.718421995639801,0.6839503645896912,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8819607496261597,0.6374272108078003,0.4485971629619598,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.7966587543487549,0.4626605808734894,0.4443181455135345,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.6474142670631409,0.2447453588247299,1.136150360107422,284.9327392578125,284.95001220703125,305.0111694335937,294.53125,299.39947509765625,297.2210388183594,284.9336242675781,1.0,0.7466464638710022,0.3688994348049164,0.3688994348049164,1.0,1.0,-3.788468837738037,1.05740487575531,2.731063842773437,0.1992899775505066,0.9029118418693542,0.9029118418693542,0.0,300.9862060546875,307.0,70740.453125,0.0,5050.92236328125,1.0,278.1501770019531,282.6861877441406,297.524169921875,302.0858459472656,293.1499938964844,293.1499938964844,278.1499938964844,37293.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250543117523192,1.0,0.0,0.0,3.725862503051758,3.7258918285369873,9.262899425266368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.064453125,0.0,1814.5784912109373,1895.4371337890625,0.0,3635.7275390625,0.9532957673072816,1.0,0.0,3.0,1.0,0.0
17940180,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8067696690559387,0.4832925796508789,0.4406331181526184,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9172241687774658,0.7176203727722168,0.6832800507545471,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8814378380775452,0.6404407024383545,0.4507443606853485,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7951593995094299,0.4630623757839203,0.4447744786739349,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6460820436477661,0.2447144985198974,1.1364116668701172,284.94927978515625,284.95001220703125,305.01971435546875,294.55059814453125,299.3955383300781,297.2212829589844,284.9495849609375,1.0,0.748207151889801,0.3679042160511017,0.3679042160511017,1.0,1.0,-3.790502786636353,1.054800510406494,2.7357022762298584,0.1962057799100875,0.9091447591781616,0.9091447591781616,0.0,303.80792236328125,310.0,70667.15625,0.0,5075.30224609375,1.0,278.1499938964844,282.70166015625,297.5422058105469,302.0923156738281,293.1499938964844,293.1499938964844,278.1499938964844,36445.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232559204101562,1.0,0.0,0.0,3.710227489471436,3.710256338119507,9.185321232507704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.9521484375,0.0,1787.75439453125,1895.4371337890625,0.0,3619.175048828125,0.9489992260932922,1.0,0.0,3.0,1.0,0.0
17940240,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8067696690559387,0.4832925796508789,0.4406331181526184,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9172241687774658,0.7176203727722168,0.6832800507545471,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8814378380775452,0.6404407024383545,0.4507443606853485,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7951593995094299,0.4630623757839203,0.4447744786739349,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6460820436477661,0.2447144985198974,1.1364116668701172,284.94927978515625,284.95001220703125,305.01971435546875,294.55059814453125,299.3955383300781,297.2212829589844,284.9495849609375,1.0,0.748207151889801,0.3679042160511017,0.3679042160511017,1.0,1.0,-3.790502786636353,1.054800510406494,2.7357022762298584,0.1962057799100875,0.9091447591781616,0.9091447591781616,0.0,303.80792236328125,310.0,70667.15625,0.0,5075.30224609375,1.0,278.1499938964844,282.70166015625,297.5422058105469,302.0923156738281,293.1499938964844,293.1499938964844,278.1499938964844,36445.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232559204101562,1.0,0.0,0.0,3.710227489471436,3.710256338119507,9.185321232507704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.9521484375,0.0,1787.75439453125,1895.4371337890625,0.0,3619.175048828125,0.9489992260932922,1.0,0.0,3.0,1.0,0.0
17940300,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8057230114936829,0.4829477667808532,0.440385639667511,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9159129858016968,0.7172043323516846,0.6829546689987183,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.881171703338623,0.6419245004653931,0.4518162310123443,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7944203615188599,0.4632630348205566,0.4450204074382782,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6454362869262695,0.2447078824043274,1.1366381645202637,284.9520568847656,284.95001220703125,305.0234680175781,294.5600891113281,299.3933410644531,297.2213134765625,284.95220947265625,1.0,0.7490138411521912,0.3674066364765167,0.3674066364765167,1.0,1.0,-3.7916719913482666,1.0535436868667605,2.738128185272217,0.1946846395730972,0.9114676117897034,0.9114676117897034,0.0,305.2420654296875,310.0,70675.3515625,0.0,5088.10693359375,1.0,278.1499938964844,282.7041320800781,297.5531616210937,302.10321044921875,293.1499938964844,293.1499938964844,278.1499938964844,36215.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226715564727784,1.0,0.0,0.0,3.7088992595672607,3.708928346633911,9.178746722682264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.7265625,0.0,1784.2869873046875,1895.4371337890625,0.0,3613.792236328125,0.9484958052635192,1.0,0.0,3.0,1.0,0.0
17940360,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8046432733535767,0.4825829267501831,0.4401220977306366,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9145781993865968,0.7167626619338989,0.6826092004776001,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8808751702308655,0.6433843374252319,0.4528731405735016,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7936590313911438,0.463449478149414,0.4452570080757141,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6447780728340149,0.2446953952312469,1.1368573904037476,284.9531555175781,284.95001220703125,305.02685546875,294.5694580078125,299.3910827636719,297.2211608886719,284.9532165527344,1.0,0.7498233914375305,0.3669318258762359,0.3669318258762359,1.0,1.0,-3.792759656906128,1.0523287057876587,2.74043083190918,0.1932241171598434,0.9131813645362854,0.9131813645362854,0.0,306.7081298828125,313.0,70694.4765625,0.0,5100.880859375,1.0,278.1499938964844,282.7050476074219,297.5639343261719,302.1151733398437,293.1499938964844,293.1499938964844,278.1499938964844,36073.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922228753566742,1.0,0.0,0.0,3.709295749664306,3.709324598312378,9.180708957501338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.6865234375,0.0,1783.7178955078125,1895.4371337890625,0.0,3609.712158203125,0.9484607577323914,1.0,0.0,3.0,1.0,0.0
