time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940420,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8024283051490784,0.4818110466003418,0.4395559430122375,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.911869466304779,0.715815007686615,0.6818589568138123,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8802170157432556,0.6462494730949402,0.4549484252929687,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7920857667922974,0.4637831747531891,0.4456966519355774,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6434308290481567,0.244649276137352,1.1372251510620115,284.9530334472656,284.95001220703125,305.03253173828125,294.5877685546875,299.38592529296875,297.2204895019531,284.9530334472656,1.0,0.7514327168464661,0.365982174873352,0.365982174873352,1.0,1.0,-3.794644832611084,1.049813747406006,2.744831085205078,0.1902790963649749,0.9152288436889648,0.9152288436889648,0.0,309.7050170898437,316.0,70741.125,0.0,5125.99853515625,1.0,278.1499938964844,282.70489501953125,297.5841979980469,302.1390686035156,293.1499938964844,293.1499938964844,278.1499938964844,35945.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215861558914183,1.0,0.0,0.0,3.7119898796081534,3.7120187282562256,9.19404953947378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.9853515625,0.0,1786.232177734375,1895.4371337890625,0.0,3603.789306640625,0.9489645957946776,1.0,0.0,3.0,1.0,0.0
17940480,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8024283051490784,0.4818110466003418,0.4395559430122375,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.911869466304779,0.715815007686615,0.6818589568138123,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8802170157432556,0.6462494730949402,0.4549484252929687,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7920857667922974,0.4637831747531891,0.4456966519355774,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6434308290481567,0.244649276137352,1.1372251510620115,284.9530334472656,284.95001220703125,305.03253173828125,294.5877685546875,299.38592529296875,297.2204895019531,284.9530334472656,1.0,0.7514327168464661,0.365982174873352,0.365982174873352,1.0,1.0,-3.794644832611084,1.049813747406006,2.744831085205078,0.1902790963649749,0.9152288436889648,0.9152288436889648,0.0,309.7050170898437,316.0,70741.125,0.0,5125.99853515625,1.0,278.1499938964844,282.70489501953125,297.5841979980469,302.1390686035156,293.1499938964844,293.1499938964844,278.1499938964844,35945.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215861558914183,1.0,0.0,0.0,3.7119898796081534,3.7120187282562256,9.19404953947378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.9853515625,0.0,1786.232177734375,1895.4371337890625,0.0,3603.789306640625,0.9489645957946776,1.0,0.0,3.0,1.0,0.0
17940540,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8001798987388611,0.4810055196285248,0.4389549493789673,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9091597199440002,0.7147976160049438,0.6810389161109924,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8795098662376404,0.6490576863288879,0.4569811522960663,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7904753684997559,0.4640730321407318,0.4460935890674591,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6420609951019287,0.2445763051509857,1.137477993965149,284.9520263671875,284.95001220703125,305.03662109375,294.6054077148437,299.38006591796875,297.2195129394531,284.9519958496094,1.0,0.7530134916305542,0.3650325536727905,0.3650325536727905,1.0,1.0,-3.7961630821228014,1.047176957130432,2.74898624420166,0.1872839629650116,0.9159916043281556,0.9159916043281556,0.0,312.745849609375,319.0,70782.09375,0.0,5150.31884765625,1.0,278.1499938964844,282.7041320800781,297.6026306152344,302.160888671875,293.1499938964844,293.1499938964844,278.1499938964844,35930.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210964441299438,1.0,0.0,0.0,3.7147722244262695,3.714801073074341,9.207838047586848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.6875,0.0,1789.7269287109375,1895.4371337890625,0.0,3599.273681640625,0.9495863914489746,1.0,0.0,3.0,1.0,0.0
17940600,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8001798987388611,0.4810055196285248,0.4389549493789673,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9091597199440002,0.7147976160049438,0.6810389161109924,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8795098662376404,0.6490576863288879,0.4569811522960663,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7904753684997559,0.4640730321407318,0.4460935890674591,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6420609951019287,0.2445763051509857,1.137477993965149,284.9520263671875,284.95001220703125,305.03662109375,294.6054077148437,299.38006591796875,297.2195129394531,284.9519958496094,1.0,0.7530134916305542,0.3650325536727905,0.3650325536727905,1.0,1.0,-3.7961630821228014,1.047176957130432,2.74898624420166,0.1872839629650116,0.9159916043281556,0.9159916043281556,0.0,312.745849609375,319.0,70782.09375,0.0,5150.31884765625,1.0,278.1499938964844,282.7041320800781,297.6026306152344,302.160888671875,293.1499938964844,293.1499938964844,278.1499938964844,35930.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210964441299438,1.0,0.0,0.0,3.7147722244262695,3.714801073074341,9.207838047586848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.6875,0.0,1789.7269287109375,1895.4371337890625,0.0,3599.273681640625,0.9495863914489746,1.0,0.0,3.0,1.0,0.0
17940660,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7979449033737183,0.4801918566226959,0.4383437037467956,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9065135717391968,0.7137423753738403,0.6801795363426208,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8787998557090759,0.6518344283103943,0.4589898288249969,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7888702750205994,0.4643402397632599,0.4464667439460754,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6407003402709961,0.2444894015789032,1.1376618146896362,284.9512634277344,284.95001220703125,305.0390319824219,294.6223449707031,299.3740234375,297.2184753417969,284.95123291015625,1.0,0.7545686364173889,0.3641341626644134,0.3641341626644134,1.0,1.0,-3.7974812984466553,1.0446358919143677,2.752845287322998,0.1844151020050048,0.9163352847099304,0.9163352847099304,0.0,315.7904663085937,322.0,70815.5390625,0.0,5174.07666015625,1.0,278.1499938964844,282.7037353515625,297.6198425292969,302.180908203125,293.1499938964844,293.1499938964844,278.1499938964844,35939.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920644223690033,1.0,0.0,0.0,3.716837167739868,3.71686601638794,9.218077252626244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.951171875,0.0,1792.479736328125,1895.4371337890625,0.0,3595.102294921875,0.9500678181648254,1.0,0.0,3.0,1.0,0.0
17940720,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7979449033737183,0.4801918566226959,0.4383437037467956,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9065135717391968,0.7137423753738403,0.6801795363426208,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8787998557090759,0.6518344283103943,0.4589898288249969,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7888702750205994,0.4643402397632599,0.4464667439460754,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6407003402709961,0.2444894015789032,1.1376618146896362,284.9512634277344,284.95001220703125,305.0390319824219,294.6223449707031,299.3740234375,297.2184753417969,284.95123291015625,1.0,0.7545686364173889,0.3641341626644134,0.3641341626644134,1.0,1.0,-3.7974812984466553,1.0446358919143677,2.752845287322998,0.1844151020050048,0.9163352847099304,0.9163352847099304,0.0,315.7904663085937,322.0,70815.5390625,0.0,5174.07666015625,1.0,278.1499938964844,282.7037353515625,297.6198425292969,302.180908203125,293.1499938964844,293.1499938964844,278.1499938964844,35939.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920644223690033,1.0,0.0,0.0,3.716837167739868,3.71686601638794,9.218077252626244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.951171875,0.0,1792.479736328125,1895.4371337890625,0.0,3595.102294921875,0.9500678181648254,1.0,0.0,3.0,1.0,0.0
17940780,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7957359552383423,0.4793766140937805,0.4377297759056091,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9039560556411744,0.7126601934432983,0.679293155670166,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8780993223190308,0.6545870304107666,0.4609808623790741,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7872829437255859,0.4645925462245941,0.4468245804309845,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6393590569496155,0.2443946748971939,1.1378055810928345,284.95074462890625,284.95001220703125,305.03973388671875,294.638427734375,299.36749267578125,297.2174377441406,284.9507141113281,1.0,0.7561038732528687,0.3632357716560364,0.3632357716560364,1.0,1.0,-3.798675298690796,1.0420571565628052,2.7566182613372803,0.1815263032913208,0.916472315788269,0.916472315788269,0.0,318.8304443359375,325.0,70841.5859375,0.0,5197.44580078125,1.0,278.1499938964844,282.7036437988281,297.6360778808594,302.1993713378906,293.1499938964844,293.1499938964844,278.1499938964844,35954.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92020982503891,1.0,0.0,0.0,3.718250751495361,3.718279838562012,9.225090593645292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.9150390625,0.0,1794.428466796875,1895.4371337890625,0.0,3591.0947265625,0.9504045248031616,1.0,0.0,3.0,1.0,0.0
17940840,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7957359552383423,0.4793766140937805,0.4377297759056091,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9039560556411744,0.7126601934432983,0.679293155670166,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8780993223190308,0.6545870304107666,0.4609808623790741,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7872829437255859,0.4645925462245941,0.4468245804309845,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6393590569496155,0.2443946748971939,1.1378055810928345,284.95074462890625,284.95001220703125,305.03973388671875,294.638427734375,299.36749267578125,297.2174377441406,284.9507141113281,1.0,0.7561038732528687,0.3632357716560364,0.3632357716560364,1.0,1.0,-3.798675298690796,1.0420571565628052,2.7566182613372803,0.1815263032913208,0.916472315788269,0.916472315788269,0.0,318.8304443359375,325.0,70841.5859375,0.0,5197.44580078125,1.0,278.1499938964844,282.7036437988281,297.6360778808594,302.1993713378906,293.1499938964844,293.1499938964844,278.1499938964844,35954.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92020982503891,1.0,0.0,0.0,3.718250751495361,3.718279838562012,9.225090593645292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.9150390625,0.0,1794.428466796875,1895.4371337890625,0.0,3591.0947265625,0.9504045248031616,1.0,0.0,3.0,1.0,0.0
17940900,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7946422100067139,0.4789689183235168,0.4374226033687591,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9027151465415956,0.7121113538742065,0.678842306137085,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8777538537979126,0.6559561491012573,0.4619711339473724,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7864972352981567,0.4647145867347717,0.4469993412494659,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6386967897415161,0.2443455010652542,1.1378682851791382,284.9505310058594,284.95001220703125,305.03936767578125,294.6461486816406,299.36407470703125,297.2169494628906,284.9505310058594,1.0,0.7568657994270325,0.362786591053009,0.362786591053009,1.0,1.0,-3.7992403507232666,1.0407562255859375,2.758484363555908,0.1800763607025146,0.9164981245994568,0.9164981245994568,0.0,320.34881591796875,325.0,70852.390625,0.0,5209.02880859375,1.0,278.1499938964844,282.7037048339844,297.64385986328125,302.2081298828125,293.1499938964844,293.1499938964844,278.1499938964844,35961.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200010299682616,1.0,0.0,0.0,3.718770265579224,3.718799352645874,9.227669011124816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.501953125,0.0,1795.16015625,1895.4371337890625,0.0,3589.168212890625,0.950529932975769,1.0,0.0,3.0,1.0,0.0
17940960,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7935559749603271,0.4785615801811218,0.4371155500411987,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9014894962310792,0.7115570902824402,0.6783862113952637,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8774114847183228,0.6573196053504944,0.462957501411438,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7857170701026917,0.4648337662220001,0.4471713006496429,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6380401253700256,0.2442952841520309,1.1379255056381226,284.9504089355469,284.95001220703125,305.03857421875,294.65362548828125,299.3606872558594,297.2164611816406,284.9504089355469,1.0,0.7576239109039307,0.3623675107955932,0.3623675107955932,1.0,1.0,-3.799784898757935,1.0395410060882568,2.7602438926696777,0.1787170022726059,0.9165265560150146,0.9165265560150146,0.0,321.86578369140625,328.0,70862.6640625,0.0,5220.5419921875,1.0,278.1499938964844,282.70379638671875,297.6513977050781,302.21661376953125,293.1499938964844,293.1499938964844,278.1499938964844,35967.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197971224784852,1.0,0.0,0.0,3.719208478927612,3.719237327575684,9.229843271896244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.9453125,0.0,1795.7763671875,1895.4371337890625,0.0,3587.285888671875,0.9506359696388244,1.0,0.0,3.0,1.0,0.0
17941020,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7914061546325684,0.4777471423149109,0.4365015923976898,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8990550637245178,0.7104306221008301,0.6774568557739258,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.876735270023346,0.6600280404090881,0.4649173319339752,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7841724157333374,0.465062528848648,0.4475060105323791,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6367436051368713,0.2441917210817337,1.1380245685577393,284.9502258300781,284.95001220703125,305.0354919433594,294.6678161621094,299.353515625,297.2154846191406,284.9502258300781,1.0,0.7591283321380615,0.3615293502807617,0.3615293502807617,1.0,1.0,-3.80080819129944,1.037099003791809,2.763709306716919,0.1760029941797256,0.916518211364746,0.916518211364746,0.0,324.8951721191406,331.0,70878.875,0.0,5243.349609375,1.0,278.1499938964844,282.70416259765625,297.66558837890625,302.2323608398437,293.1499938964844,293.1499938964844,278.1499938964844,35978.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193964600563048,1.0,0.0,0.0,3.71976375579834,3.7197928428649902,9.232599609276804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.0087890625,0.0,1796.580810546875,1895.4371337890625,0.0,3583.587646484375,0.9507724046707152,1.0,0.0,3.0,1.0,0.0
17941080,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7914061546325684,0.4777471423149109,0.4365015923976898,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8990550637245178,0.7104306221008301,0.6774568557739258,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.876735270023346,0.6600280404090881,0.4649173319339752,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7841724157333374,0.465062528848648,0.4475060105323791,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6367436051368713,0.2441917210817337,1.1380245685577393,284.9502258300781,284.95001220703125,305.0354919433594,294.6678161621094,299.353515625,297.2154846191406,284.9502258300781,1.0,0.7591283321380615,0.3615293502807617,0.3615293502807617,1.0,1.0,-3.80080819129944,1.037099003791809,2.763709306716919,0.1760029941797256,0.916518211364746,0.916518211364746,0.0,324.8951721191406,331.0,70878.875,0.0,5243.349609375,1.0,278.1499938964844,282.70416259765625,297.66558837890625,302.2323608398437,293.1499938964844,293.1499938964844,278.1499938964844,35978.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193964600563048,1.0,0.0,0.0,3.71976375579834,3.7197928428649902,9.232599609276804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.0087890625,0.0,1796.580810546875,1895.4371337890625,0.0,3583.587646484375,0.9507724046707152,1.0,0.0,3.0,1.0,0.0
17941140,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7892840504646301,0.4769323468208313,0.4358874857425689,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.896645188331604,0.7092899084091187,0.676514208316803,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8760722875595093,0.662722110748291,0.4668671786785126,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7826495170593262,0.4652837216854095,0.4478336274623871,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6354687213897705,0.2440859526395797,1.1381133794784546,284.9500427246094,284.95001220703125,305.0304260253906,294.6809387207031,299.345947265625,297.21453857421875,284.9500427246094,1.0,0.7606234550476074,0.3606911897659302,0.3606911897659302,1.0,1.0,-3.801781892776489,1.0346381664276123,2.767143726348877,0.1732834726572036,0.9164443016052246,0.9164443016052246,0.0,327.9237976074219,334.0,70891.1953125,0.0,5266.01318359375,1.0,278.1499938964844,282.70458984375,297.67901611328125,302.24713134765625,293.1499938964844,293.1499938964844,278.1499938964844,35988.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190439581871032,1.0,0.0,0.0,3.720054626464844,3.720083713531494,9.234044000550056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.3203125,0.0,1797.03955078125,1895.4371337890625,0.0,3580.33251953125,0.9508472681045532,1.0,0.0,3.0,1.0,0.0
17941200,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7892840504646301,0.4769323468208313,0.4358874857425689,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.896645188331604,0.7092899084091187,0.676514208316803,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8760722875595093,0.662722110748291,0.4668671786785126,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7826495170593262,0.4652837216854095,0.4478336274623871,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6354687213897705,0.2440859526395797,1.1381133794784546,284.9500427246094,284.95001220703125,305.0304260253906,294.6809387207031,299.345947265625,297.21453857421875,284.9500427246094,1.0,0.7606234550476074,0.3606911897659302,0.3606911897659302,1.0,1.0,-3.801781892776489,1.0346381664276123,2.767143726348877,0.1732834726572036,0.9164443016052246,0.9164443016052246,0.0,327.9237976074219,334.0,70891.1953125,0.0,5266.01318359375,1.0,278.1499938964844,282.70458984375,297.67901611328125,302.24713134765625,293.1499938964844,293.1499938964844,278.1499938964844,35988.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190439581871032,1.0,0.0,0.0,3.720054626464844,3.720083713531494,9.234044000550056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.3203125,0.0,1797.03955078125,1895.4371337890625,0.0,3580.33251953125,0.9508472681045532,1.0,0.0,3.0,1.0,0.0
17941260,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7874398231506348,0.4762142896652221,0.4353463351726532,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8945422172546387,0.7082663774490356,0.675666332244873,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8754957914352417,0.665070652961731,0.468567818403244,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7813249826431274,0.4654669463634491,0.4481114149093628,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6343632936477661,0.2439897805452346,1.1381776332855225,284.9498596191406,284.95001220703125,305.02423095703125,294.6915283203125,299.3383178710937,297.2137451171875,284.9498291015625,1.0,0.7619274854660034,0.3598957061767578,0.3598957061767578,1.0,1.0,-3.802568912506104,1.032263159751892,2.770305633544922,0.1707007586956024,0.9162127375602722,0.9162127375602722,0.0,330.58575439453125,334.0,70893.6484375,0.0,5285.7333984375,1.0,278.1499938964844,282.7050476074219,297.6895751953125,302.2584228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187297224998474,1.0,0.0,0.0,3.719809055328369,3.71983814239502,9.232824709215492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.466796875,0.0,1796.8099365234375,1895.4371337890625,0.0,3577.43115234375,0.9507984519004822,1.0,0.0,3.0,1.0,0.0
17941320,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7871899008750916,0.4761163294315338,0.4352725148200989,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8942567706108093,0.7081257104873657,0.6755496263504028,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754177093505859,0.6653894782066345,0.468798816204071,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7811455130577087,0.4654912650585174,0.4481486678123474,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342136859893799,0.2439764887094497,1.1381856203079224,284.9498291015625,284.95001220703125,305.02325439453125,294.6929016113281,299.3372497558594,297.213623046875,284.9498291015625,1.0,0.7621046304702759,0.3597872257232666,0.3597872257232666,1.0,1.0,-3.802672147750856,1.0319368839263916,2.770735263824463,0.1703472882509231,0.916176736354828,0.916176736354828,0.0,330.94873046875,337.0,70893.6328125,0.0,5288.41015625,1.0,278.1499938964844,282.7051086425781,297.6909484863281,302.2598571777344,293.1499938964844,293.1499938964844,278.1499938964844,36002.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186888337135316,1.0,0.0,0.0,3.7197494506835938,3.719778537750244,9.232528555003228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.8291015625,0.0,1796.744140625,1895.4371337890625,0.0,3577.05322265625,0.950785756111145,1.0,0.0,3.0,1.0,0.0
17941380,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7851223349571228,0.4752991795539856,0.4346566796302795,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8918910622596741,0.7069446444511414,0.674569308757782,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8747724890708923,0.6680373549461365,0.4707169830799103,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7796604037284851,0.4656887054443359,0.448454350233078,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6329773664474487,0.2438646256923675,1.1382473707199097,284.9496459960937,284.95001220703125,305.0138854980469,294.7035827636719,299.3280639648437,297.21270751953125,284.9496459960937,1.0,0.763575553894043,0.358883261680603,0.358883261680603,1.0,1.0,-3.8035013675689697,1.029206156730652,2.7742950916290283,0.1673990935087204,0.915837585926056,0.915837585926056,0.0,333.97344970703125,340.0,70890.71875,0.0,5310.63134765625,1.0,278.1499938964844,282.70574951171875,297.70184326171875,302.2711486816406,293.1499938964844,293.1499938964844,278.1499938964844,36014.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183723330497742,1.0,0.0,0.0,3.719065427780152,3.7190945148468018,9.22913386602886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.296875,0.0,1795.948974609375,1895.4371337890625,0.0,3574.12939453125,0.9506364464759828,1.0,0.0,3.0,1.0,0.0
17941440,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7851223349571228,0.4752991795539856,0.4346566796302795,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8918910622596741,0.7069446444511414,0.674569308757782,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8747724890708923,0.6680373549461365,0.4707169830799103,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7796604037284851,0.4656887054443359,0.448454350233078,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6329773664474487,0.2438646256923675,1.1382473707199097,284.9496459960937,284.95001220703125,305.0138854980469,294.7035827636719,299.3280639648437,297.21270751953125,284.9496459960937,1.0,0.763575553894043,0.358883261680603,0.358883261680603,1.0,1.0,-3.8035013675689697,1.029206156730652,2.7742950916290283,0.1673990935087204,0.915837585926056,0.915837585926056,0.0,333.97344970703125,340.0,70890.71875,0.0,5310.63134765625,1.0,278.1499938964844,282.70574951171875,297.70184326171875,302.2711486816406,293.1499938964844,293.1499938964844,278.1499938964844,36014.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183723330497742,1.0,0.0,0.0,3.719065427780152,3.7190945148468018,9.22913386602886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.296875,0.0,1795.948974609375,1895.4371337890625,0.0,3574.12939453125,0.9506364464759828,1.0,0.0,3.0,1.0,0.0
17941500,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7840985059738159,0.4748899042606354,0.4343482553958893,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8907164335250854,0.7063467502593994,0.674072265625,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8744528293609619,0.6693523526191711,0.471669852733612,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7789245843887329,0.4657827317714691,0.4486028552055359,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6323659420013428,0.2438076585531234,1.1382735967636108,284.9495544433594,284.95001220703125,305.00836181640625,294.7084350585937,299.3231811523437,297.2122497558594,284.9495544433594,1.0,0.7643066644668579,0.3584312796592712,0.3584312796592712,1.0,1.0,-3.803889036178589,1.027830958366394,2.7760581970214844,0.1659235805273056,0.9156284332275392,0.9156284332275392,0.0,335.4852905273437,340.0,70886.671875,0.0,5321.6591796875,1.0,278.1499938964844,282.70611572265625,297.7067565917969,302.2760925292969,293.1499938964844,293.1499938964844,278.1499938964844,36020.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182205200195312,1.0,0.0,0.0,3.718559265136719,3.71858811378479,9.226620818481024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.0185546875,0.0,1795.3365478515625,1895.4371337890625,0.0,3572.727294921875,0.9505236148834229,1.0,0.0,3.0,1.0,0.0
17941560,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7830815315246582,0.4744808077812195,0.4340398013591766,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8895478248596191,0.705745279788971,0.6735716462135315,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8741354942321777,0.670662522315979,0.4726194143295288,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7781935334205627,0.4658744037151336,0.4487490952014923,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6317589282989502,0.2437503188848495,1.1382980346679688,284.9495849609375,284.95001220703125,305.00225830078125,294.71295166015625,299.3187255859375,297.2118225097656,284.9495849609375,1.0,0.7650352716445923,0.3580655753612518,0.3580655753612518,1.0,1.0,-3.804263591766357,1.026719331741333,2.7775442600250244,0.1647157669067382,0.9154917001724244,0.9154917001724244,0.0,336.9969787597656,343.0,70884.4453125,0.0,5332.6455078125,1.0,278.1499938964844,282.7065124511719,297.7113342285156,302.2807922363281,293.1499938964844,293.1499938964844,278.1499938964844,36023.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180822968482972,1.0,0.0,0.0,3.718088626861572,3.718117713928223,9.22428625926841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.904296875,0.0,1794.7442626953125,1895.4371337890625,0.0,3571.4501953125,0.9504173994064332,1.0,0.0,3.0,1.0,0.0
17941620,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7810671925544739,0.4736607670783996,0.4334215819835663,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8872255086898804,0.7045238614082336,0.672553300857544,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8735033273696899,0.6732577681541443,0.4745014309883117,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7767425775527954,0.4660449922084808,0.4490298628807068,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6305570006370544,0.2436333000659942,1.1383366584777832,284.9495544433594,284.95001220703125,304.98828125,294.72088623046875,299.309326171875,297.2109375,284.9495544433594,1.0,0.7664816379547119,0.357334166765213,0.357334166765213,1.0,1.0,-3.804943561553955,1.024505853652954,2.780437707901001,0.1623316705226898,0.9151530265808104,0.9151530265808104,0.0,340.0186462402344,346.0,70876.1796875,0.0,5354.400390625,1.0,278.1499938964844,282.7073669433594,297.71923828125,302.28863525390625,293.1499938964844,293.1499938964844,278.1499938964844,36027.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178170561790466,1.0,0.0,0.0,3.7169690132141113,3.7169981002807617,9.218731520377332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.830078125,0.0,1793.324951171875,1895.4371337890625,0.0,3568.99951171875,0.9501620531082152,1.0,0.0,3.0,1.0,0.0
17941680,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7810671925544739,0.4736607670783996,0.4334215819835663,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8872255086898804,0.7045238614082336,0.672553300857544,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8735033273696899,0.6732577681541443,0.4745014309883117,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7767425775527954,0.4660449922084808,0.4490298628807068,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6305570006370544,0.2436333000659942,1.1383366584777832,284.9495544433594,284.95001220703125,304.98828125,294.72088623046875,299.309326171875,297.2109375,284.9495544433594,1.0,0.7664816379547119,0.357334166765213,0.357334166765213,1.0,1.0,-3.804943561553955,1.024505853652954,2.780437707901001,0.1623316705226898,0.9151530265808104,0.9151530265808104,0.0,340.0186462402344,346.0,70876.1796875,0.0,5354.400390625,1.0,278.1499938964844,282.7073669433594,297.71923828125,302.28863525390625,293.1499938964844,293.1499938964844,278.1499938964844,36027.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178170561790466,1.0,0.0,0.0,3.7169690132141113,3.7169981002807617,9.218731520377332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.830078125,0.0,1793.324951171875,1895.4371337890625,0.0,3568.99951171875,0.9501620531082152,1.0,0.0,3.0,1.0,0.0
17941740,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7790781259536743,0.4728384613990783,0.4328017234802246,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.884926974773407,0.7032895684242249,0.6715232133865356,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.872880220413208,0.6758363246917725,0.4763719737529754,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.775309681892395,0.4662064015865326,0.4493023455142975,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6293705105781555,0.2435145527124405,1.1383683681488037,284.9494323730469,284.95001220703125,304.97186279296875,294.727294921875,299.2994689941406,297.2100524902344,284.9494323730469,1.0,0.7679200172424316,0.3566027581691742,0.3566027581691742,1.0,1.0,-3.805574893951416,1.0222759246826172,2.78329873085022,0.1599475592374801,0.9147239327430724,0.9147239327430724,0.0,343.0417175292969,349.0,70863.796875,0.0,5376.02294921875,1.0,278.1499938964844,282.70819091796875,297.7260437011719,302.2952575683594,293.1499938964844,293.1499938964844,278.1499938964844,36034.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176271557807922,1.0,0.0,0.0,3.715637683868408,3.7156667709350586,9.21212915727665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.8857421875,0.0,1791.6474609375,1895.4371337890625,0.0,3567.244384765625,0.9498584270477296,1.0,0.0,3.0,1.0,0.0
17941800,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7790781259536743,0.4728384613990783,0.4328017234802246,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.884926974773407,0.7032895684242249,0.6715232133865356,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.872880220413208,0.6758363246917725,0.4763719737529754,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.775309681892395,0.4662064015865326,0.4493023455142975,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6293705105781555,0.2435145527124405,1.1383683681488037,284.9494323730469,284.95001220703125,304.97186279296875,294.727294921875,299.2994689941406,297.2100524902344,284.9494323730469,1.0,0.7679200172424316,0.3566027581691742,0.3566027581691742,1.0,1.0,-3.805574893951416,1.0222759246826172,2.78329873085022,0.1599475592374801,0.9147239327430724,0.9147239327430724,0.0,343.0417175292969,349.0,70863.796875,0.0,5376.02294921875,1.0,278.1499938964844,282.70819091796875,297.7260437011719,302.2952575683594,293.1499938964844,293.1499938964844,278.1499938964844,36034.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176271557807922,1.0,0.0,0.0,3.715637683868408,3.7156667709350586,9.21212915727665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.8857421875,0.0,1791.6474609375,1895.4371337890625,0.0,3567.244384765625,0.9498584270477296,1.0,0.0,3.0,1.0,0.0
17941860,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7771133780479431,0.4720120131969452,0.4321784973144531,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8826490044593811,0.7020342350006104,0.6704735159873962,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8722606897354126,0.6783851981163025,0.4782223403453827,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.773891031742096,0.4663518071174621,0.4495601654052734,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.628197431564331,0.2433927059173584,1.1383872032165527,284.9492492675781,284.95001220703125,304.9529113769531,294.7320861816406,299.28863525390625,297.20916748046875,284.9492492675781,1.0,0.769345760345459,0.3558430969715118,0.3558430969715118,1.0,1.0,-3.806121349334717,1.0199261903762815,2.7861952781677246,0.1574727445840835,0.9141072034835817,0.9141072034835817,0.0,346.06414794921875,352.0,70842.28125,0.0,5397.3876953125,1.0,278.1499938964844,282.7090759277344,297.73095703125,302.29937744140625,293.1499938964844,293.1499938964844,278.1499938964844,36046.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917453944683075,1.0,0.0,0.0,3.713784694671631,3.713813781738281,9.202943829222932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.109375,0.0,1789.327880859375,1895.4371337890625,0.0,3565.643798828125,0.9494372010231018,1.0,0.0,3.0,1.0,0.0
17941920,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7771133780479431,0.4720120131969452,0.4321784973144531,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8826490044593811,0.7020342350006104,0.6704735159873962,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8722606897354126,0.6783851981163025,0.4782223403453827,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.773891031742096,0.4663518071174621,0.4495601654052734,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.628197431564331,0.2433927059173584,1.1383872032165527,284.9492492675781,284.95001220703125,304.9529113769531,294.7320861816406,299.28863525390625,297.20916748046875,284.9492492675781,1.0,0.769345760345459,0.3558430969715118,0.3558430969715118,1.0,1.0,-3.806121349334717,1.0199261903762815,2.7861952781677246,0.1574727445840835,0.9141072034835817,0.9141072034835817,0.0,346.06414794921875,352.0,70842.28125,0.0,5397.3876953125,1.0,278.1499938964844,282.7090759277344,297.73095703125,302.29937744140625,293.1499938964844,293.1499938964844,278.1499938964844,36046.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917453944683075,1.0,0.0,0.0,3.713784694671631,3.713813781738281,9.202943829222932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.109375,0.0,1789.327880859375,1895.4371337890625,0.0,3565.643798828125,0.9494372010231018,1.0,0.0,3.0,1.0,0.0
17941980,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7751729488372803,0.471182256937027,0.4315525591373443,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8803939819335938,0.7007642984390259,0.6694102883338928,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8716477751731873,0.6809133291244507,0.4800584018230438,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7724883556365967,0.4664856195449829,0.449807345867157,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6270371079444885,0.2432687729597091,1.1383973360061646,284.9490661621094,284.95001220703125,304.93133544921875,294.7351989746094,299.2771911621094,297.2082824707031,284.9490661621094,1.0,0.770762026309967,0.3550834059715271,0.3550834059715271,1.0,1.0,-3.806607723236084,1.017552375793457,2.789055347442627,0.1549951583147049,0.9133880734443665,0.9133880734443665,0.0,349.0876159667969,355.0,70814.625,0.0,5418.57958984375,1.0,278.1499938964844,282.7100524902344,297.73443603515625,302.3017272949219,293.1499938964844,293.1499938964844,278.1499938964844,36058.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173421859741212,1.0,0.0,0.0,3.711548328399658,3.7115771770477295,9.191862773150206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.080078125,0.0,1786.521728515625,1895.4371337890625,0.0,3564.610595703125,0.9489282965660096,1.0,0.0,3.0,1.0,0.0
17942040,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7751729488372803,0.471182256937027,0.4315525591373443,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8803939819335938,0.7007642984390259,0.6694102883338928,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8716477751731873,0.6809133291244507,0.4800584018230438,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7724883556365967,0.4664856195449829,0.449807345867157,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6270371079444885,0.2432687729597091,1.1383973360061646,284.9490661621094,284.95001220703125,304.93133544921875,294.7351989746094,299.2771911621094,297.2082824707031,284.9490661621094,1.0,0.770762026309967,0.3550834059715271,0.3550834059715271,1.0,1.0,-3.806607723236084,1.017552375793457,2.789055347442627,0.1549951583147049,0.9133880734443665,0.9133880734443665,0.0,349.0876159667969,355.0,70814.625,0.0,5418.57958984375,1.0,278.1499938964844,282.7100524902344,297.73443603515625,302.3017272949219,293.1499938964844,293.1499938964844,278.1499938964844,36058.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173421859741212,1.0,0.0,0.0,3.711548328399658,3.7115771770477295,9.191862773150206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.080078125,0.0,1786.521728515625,1895.4371337890625,0.0,3564.610595703125,0.9489282965660096,1.0,0.0,3.0,1.0,0.0
17942100,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7742118239402771,0.4707658290863037,0.4312383234500885,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8792749643325806,0.7001233100891113,0.6688730716705322,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8713434934616089,0.68216872215271,0.4809704720973968,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7717927694320679,0.4665475785732269,0.4499264061450958,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.626461386680603,0.2432059645652771,1.1383987665176392,284.948974609375,284.95001220703125,304.9195251464844,294.736083984375,299.27117919921875,297.20782470703125,284.948974609375,1.0,0.7714663743972778,0.3547035753726959,0.3547035753726959,1.0,1.0,-3.806825637817383,1.0163567066192627,2.79046893119812,0.1537574827671051,0.9129762053489684,0.9129762053489684,0.0,350.599365234375,355.0,70797.84375,0.0,5429.09912109375,1.0,278.1499938964844,282.7105407714844,297.7354736328125,302.3020324707031,293.1499938964844,293.1499938964844,278.1499938964844,36065.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173009395599364,1.0,0.0,0.0,3.710254669189453,3.710283517837525,9.185455951410404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.95703125,0.0,1784.89794921875,1895.4371337890625,0.0,3564.229248046875,0.9486337900161744,1.0,0.0,3.0,1.0,0.0
17942160,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7732567191123962,0.470348447561264,0.430923193693161,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8781615495681763,0.6994782090187073,0.6683319807052612,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8710403442382812,0.6834174394607544,0.4818779528141022,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7711007595062256,0.4666059017181396,0.4500420689582824,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6258883476257324,0.2431425601243972,1.1383975744247437,284.9488830566406,284.95001220703125,304.90704345703125,294.73651123046875,299.2650451660156,297.2073974609375,284.9488830566406,1.0,0.7721678018569946,0.3543314635753631,0.3543314635753631,1.0,1.0,-3.807025194168091,1.0151787996292114,2.79184627532959,0.1525444537401199,0.9125421047210692,0.9125421047210692,0.0,352.1110534667969,358.0,70779.328125,0.0,5439.56298828125,1.0,278.1499938964844,282.7110900878906,297.73602294921875,302.3017272949219,293.1499938964844,293.1499938964844,278.1499938964844,36072.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917267918586731,1.0,0.0,0.0,3.7088425159454346,3.708871364593506,9.178465347758902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.453125,0.0,1783.12060546875,1895.4371337890625,0.0,3563.92431640625,0.9483119249343872,1.0,0.0,3.0,1.0,0.0
17942220,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713636159896851,0.4695090055465698,0.4302889108657837,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759492039680481,0.6981699466705322,0.667232871055603,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704329133033752,0.6858848929405212,0.4836724996566772,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697243094444275,0.4667060375213623,0.4502581059932709,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.624749481678009,0.2430133074522018,1.1383845806121826,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2520751953125,297.2064819335937,284.94873046875,1.0,0.7735589742660522,0.3535872399806976,0.3535872399806976,1.0,1.0,-3.807343482971192,1.0127993822097778,2.794544219970703,0.1501234918832779,0.911570131778717,0.911570131778717,0.0,355.1330261230469,361.0,70734.6953125,0.0,5460.2333984375,1.0,278.1499938964844,282.7122802734375,297.7352600097656,302.2987060546875,293.1499938964844,293.1499938964844,278.1499938964844,36084.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171926379203796,1.0,0.0,0.0,3.705532550811768,3.705561399459839,9.16208989565348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.8798828125,0.0,1778.9356689453125,1895.4371337890625,0.0,3563.227783203125,0.9475555419921876,1.0,0.0,3.0,1.0,0.0
