time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942280,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713636159896851,0.4695090055465698,0.4302889108657837,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759492039680481,0.6981699466705322,0.667232871055603,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704329133033752,0.6858848929405212,0.4836724996566772,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697243094444275,0.4667060375213623,0.4502581059932709,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.624749481678009,0.2430133074522018,1.1383845806121826,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2520751953125,297.2064819335937,284.94873046875,1.0,0.7735589742660522,0.3535872399806976,0.3535872399806976,1.0,1.0,-3.807343482971192,1.0127993822097778,2.794544219970703,0.1501234918832779,0.911570131778717,0.911570131778717,0.0,355.1330261230469,361.0,70734.6953125,0.0,5460.2333984375,1.0,278.1499938964844,282.7122802734375,297.7352600097656,302.2987060546875,293.1499938964844,293.1499938964844,278.1499938964844,36084.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171926379203796,1.0,0.0,0.0,3.705532550811768,3.705561399459839,9.16208989565348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.8798828125,0.0,1778.9356689453125,1895.4371337890625,0.0,3563.227783203125,0.9475555419921876,1.0,0.0,3.0,1.0,0.0
17942340,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.769493579864502,0.4686654508113861,0.4296512603759765,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8737596273422241,0.6968482732772827,0.6661213636398315,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8698282837867737,0.6883240342140198,0.4854484498500824,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7683622241020203,0.4667939841747284,0.4504629969596863,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6236194968223572,0.2428822368383407,1.138364315032959,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.2385559082031,297.20556640625,284.94854736328125,1.0,0.7749406099319458,0.3528430163860321,0.3528430163860321,1.0,1.0,-3.807598114013672,1.0103981494903564,2.7971999645233154,0.147704929113388,0.9105194211006165,0.9105194211006165,0.0,358.1568298339844,364.0,70684.4765625,0.0,5480.72119140625,1.0,278.1499938964844,282.7135314941406,297.7332763671875,302.29400634765625,293.1499938964844,293.1499938964844,278.1499938964844,36097.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172085523605348,1.0,0.0,0.0,3.701873779296875,3.7019026279449454,9.144005730377104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.18359375,0.0,1774.306396484375,1895.4371337890625,0.0,3563.375244140625,0.9467180967330932,1.0,0.0,3.0,1.0,0.0
17942400,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.769493579864502,0.4686654508113861,0.4296512603759765,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8737596273422241,0.6968482732772827,0.6661213636398315,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8698282837867737,0.6883240342140198,0.4854484498500824,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7683622241020203,0.4667939841747284,0.4504629969596863,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6236194968223572,0.2428822368383407,1.138364315032959,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.2385559082031,297.20556640625,284.94854736328125,1.0,0.7749406099319458,0.3528430163860321,0.3528430163860321,1.0,1.0,-3.807598114013672,1.0103981494903564,2.7971999645233154,0.147704929113388,0.9105194211006165,0.9105194211006165,0.0,358.1568298339844,364.0,70684.4765625,0.0,5480.72119140625,1.0,278.1499938964844,282.7135314941406,297.7332763671875,302.29400634765625,293.1499938964844,293.1499938964844,278.1499938964844,36097.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172085523605348,1.0,0.0,0.0,3.701873779296875,3.7019026279449454,9.144005730377104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.18359375,0.0,1774.306396484375,1895.4371337890625,0.0,3563.375244140625,0.9467180967330932,1.0,0.0,3.0,1.0,0.0
17942460,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7677153944969177,0.467849463224411,0.4290341138839721,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8716704249382019,0.6955545544624329,0.6650323271751404,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8692156672477722,0.6905524730682373,0.4870843887329101,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7670607566833496,0.4668595492839813,0.4506425261497497,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6225380301475525,0.2427524924278259,1.138330340385437,284.9484558105469,284.95001220703125,304.819580078125,294.73004150390625,299.2252197265625,297.204345703125,284.9484558105469,1.0,0.7762486338615417,0.3521897494792938,0.3521897494792938,1.0,1.0,-3.8076891899108887,1.0082406997680664,2.7994484901428223,0.1455858498811721,0.9094586372375488,0.9094586372375488,0.0,361.064453125,364.0,70630.9296875,0.0,5499.94384765625,1.0,278.1499938964844,282.7148742675781,297.7299499511719,302.28759765625,293.1499938964844,293.1499938964844,278.1499938964844,36106.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171965718269348,1.0,0.0,0.0,3.697962760925293,3.697991609573364,9.124695452555898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.6669921875,0.0,1769.3389892578125,1895.4371337890625,0.0,3563.2646484375,0.945820927619934,1.0,0.0,3.0,1.0,0.0
17942520,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7676416635513306,0.4678153991699219,0.4290083348751068,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8715837001800537,0.6955001950263977,0.6649865508079529,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8691893815994263,0.6906426548957825,0.4871509969234466,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7670066952705383,0.4668619632720947,0.4506497383117676,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6224930286407471,0.2427470088005066,1.1383286714553833,284.9484558105469,284.95001220703125,304.8182983398437,294.7298889160156,299.22467041015625,297.20428466796875,284.9484558105469,1.0,0.7763027548789978,0.3521625399589538,0.3521625399589538,1.0,1.0,-3.807689905166626,1.0081501007080078,2.799539804458618,0.1454979330301284,0.9094135761260986,0.9094135761260986,0.0,361.1857604980469,367.0,70628.6171875,0.0,5500.736328125,1.0,278.1499938964844,282.7149353027344,297.72979736328125,302.2873229980469,293.1499938964844,293.1499938964844,278.1499938964844,36107.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171947836875916,1.0,0.0,0.0,3.697793960571289,3.69782280921936,9.123862128035398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.298828125,0.0,1769.12451171875,1895.4371337890625,0.0,3563.247802734375,0.94578218460083,1.0,0.0,3.0,1.0,0.0
17942580,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7658094763755798,0.4669602811336517,0.4283614754676819,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8694258332252502,0.6941343545913696,0.6638360023498535,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8685270547866821,0.692871630191803,0.4887961149215698,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7656620144844055,0.4669168591499328,0.4508247375488281,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6213701963424683,0.2426087260246276,1.138282060623169,284.9483642578125,284.95001220703125,304.7860412597656,294.7263488769531,299.2104797363281,297.2027893066406,284.9483642578125,1.0,0.7776502966880798,0.3514820337295532,0.3514820337295532,1.0,1.0,-3.807661294937134,1.0058693885803225,2.8017919063568115,0.1433036476373672,0.9082774519920348,0.9082774519920348,0.0,364.2200622558594,370.0,70569.8125,0.0,5520.41162109375,1.0,278.1499938964844,282.7164611816406,297.7261047363281,302.280029296875,293.1499938964844,293.1499938964844,278.1499938964844,36115.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171372056007384,1.0,0.0,0.0,3.693494558334351,3.6935231685638414,9.102657259063562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.9482421875,0.0,1763.6605224609375,1895.4371337890625,0.0,3562.7158203125,0.9447942972183228,1.0,0.0,3.0,1.0,0.0
17942640,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7658094763755798,0.4669602811336517,0.4283614754676819,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8694258332252502,0.6941343545913696,0.6638360023498535,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8685270547866821,0.692871630191803,0.4887961149215698,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7656620144844055,0.4669168591499328,0.4508247375488281,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6213701963424683,0.2426087260246276,1.138282060623169,284.9483642578125,284.95001220703125,304.7860412597656,294.7263488769531,299.2104797363281,297.2027893066406,284.9483642578125,1.0,0.7776502966880798,0.3514820337295532,0.3514820337295532,1.0,1.0,-3.807661294937134,1.0058693885803225,2.8017919063568115,0.1433036476373672,0.9082774519920348,0.9082774519920348,0.0,364.2200622558594,370.0,70569.8125,0.0,5520.41162109375,1.0,278.1499938964844,282.7164611816406,297.7261047363281,302.280029296875,293.1499938964844,293.1499938964844,278.1499938964844,36115.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171372056007384,1.0,0.0,0.0,3.693494558334351,3.6935231685638414,9.102657259063562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.9482421875,0.0,1763.6605224609375,1895.4371337890625,0.0,3562.7158203125,0.9447942972183228,1.0,0.0,3.0,1.0,0.0
17942700,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7649007439613342,0.466529905796051,0.428035706281662,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8683534860610962,0.6934434175491333,0.6632530689239502,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.868185818195343,0.6939531564712524,0.4895939230918884,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7649931311607361,0.4669373035430908,0.4509058594703674,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6208097338676453,0.2425380498170852,1.1382523775100708,284.9483337402344,284.95001220703125,304.76971435546875,294.7245788574219,299.20330810546875,297.20196533203125,284.9483337402344,1.0,0.7783167958259583,0.3511417806148529,0.3511417806148529,1.0,1.0,-3.8075900077819824,1.0047109127044678,2.802879095077514,0.1422104686498642,0.9076974391937256,0.9076974391937256,0.0,365.73773193359375,370.0,70539.125,0.0,5530.0751953125,1.0,278.1499938964844,282.7172241210937,297.7242736816406,302.2762145996094,293.1499938964844,293.1499938964844,278.1499938964844,36119.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170939326286316,1.0,0.0,0.0,3.691247940063477,3.6912765502929688,9.09158700324042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.0908203125,0.0,1760.8035888671875,1895.4371337890625,0.0,3562.315673828125,0.94427752494812,1.0,0.0,3.0,1.0,0.0
17942760,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7639978528022766,0.4660986959934234,0.4277091920375824,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8672872185707092,0.6927498579025269,0.6626675724983215,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.86784428358078,0.6950263977050781,0.4903849065303802,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7643280029296875,0.4669550657272339,0.4509844779968261,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.620250403881073,0.2424668967723846,1.1382205486297607,284.9483337402344,284.95001220703125,304.7532653808594,294.7228088378906,299.1961669921875,297.2011413574219,284.9483337402344,1.0,0.7789806127548218,0.3508130013942718,0.3508130013942718,1.0,1.0,-3.8075008392333984,1.0035828351974487,2.80391812324524,0.1411551684141159,0.9071282148361206,0.9071282148361206,0.0,367.2555236816406,373.0,70508.4921875,0.0,5539.6826171875,1.0,278.1499938964844,282.7180480957031,297.722412109375,302.2724304199219,293.1499938964844,293.1499938964844,278.1499938964844,36122.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170472025871276,1.0,0.0,0.0,3.6889896392822266,3.689018249511719,9.080466156774492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.2451171875,0.0,1757.92919921875,1895.4371337890625,0.0,3561.8837890625,0.9437576532363892,1.0,0.0,3.0,1.0,0.0
17942820,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7622085213661194,0.4652297794818878,0.4270504713058471,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651710152626038,0.6913480162620544,0.6614822149276733,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8671550750732422,0.697134792804718,0.4919361174106598,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7630051374435425,0.4669737517833709,0.4511260986328125,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6191344261169434,0.2423219531774521,1.1381447315216064,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,299.18182373046875,297.19952392578125,284.94830322265625,1.0,0.7802941203117371,0.3501554131507873,0.3501554131507873,1.0,1.0,-3.807227849960327,1.0012996196746826,2.8059282302856445,0.1390549540519714,0.905983567237854,0.905983567237854,0.0,370.28759765625,376.0,70445.671875,0.0,5558.57763671875,1.0,278.1499938964844,282.7196960449219,297.7187805175781,302.26470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36126.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169379472732544,1.0,0.0,0.0,3.684359550476074,3.6843881607055664,9.0576872935344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.3623046875,0.0,1752.033935546875,1895.4371337890625,0.0,3560.873291015625,0.9426905512809752,1.0,0.0,3.0,1.0,0.0
17942880,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7622085213661194,0.4652297794818878,0.4270504713058471,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651710152626038,0.6913480162620544,0.6614822149276733,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8671550750732422,0.697134792804718,0.4919361174106598,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7630051374435425,0.4669737517833709,0.4511260986328125,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6191344261169434,0.2423219531774521,1.1381447315216064,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,299.18182373046875,297.19952392578125,284.94830322265625,1.0,0.7802941203117371,0.3501554131507873,0.3501554131507873,1.0,1.0,-3.807227849960327,1.0012996196746826,2.8059282302856445,0.1390549540519714,0.905983567237854,0.905983567237854,0.0,370.28759765625,376.0,70445.671875,0.0,5558.57763671875,1.0,278.1499938964844,282.7196960449219,297.7187805175781,302.26470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36126.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169379472732544,1.0,0.0,0.0,3.684359550476074,3.6843881607055664,9.0576872935344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.3623046875,0.0,1752.033935546875,1895.4371337890625,0.0,3560.873291015625,0.9426905512809752,1.0,0.0,3.0,1.0,0.0
17942940,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7608970999717712,0.4645804166793823,0.4265574216842651,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8636178970336914,0.6902976036071777,0.6605927348136902,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8666430711746216,0.6986692547798157,0.493064671754837,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7620314359664917,0.4669726490974426,0.4512170255184173,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.618309736251831,0.24221271276474,1.1380796432495115,284.94830322265625,284.95001220703125,304.695068359375,294.7166748046875,299.171142578125,297.1983642578125,284.94830322265625,1.0,0.7812561392784119,0.3496682643890381,0.3496682643890381,1.0,1.0,-3.80695390701294,0.999585509300232,2.807368278503418,0.13750621676445,0.9051297307014464,0.9051297307014464,0.0,372.5306091308594,376.0,70398.03125,0.0,5572.3271484375,1.0,278.1499938964844,282.7209777832031,297.71612548828125,302.2590026855469,293.1499938964844,293.1499938964844,278.1499938964844,36128.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168476462364196,1.0,0.0,0.0,3.680849075317383,3.680877447128296,9.040434179041767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.904296875,0.0,1747.566650390625,1895.4371337890625,0.0,3560.038818359375,0.9418809413909912,1.0,0.0,3.0,1.0,0.0
17943000,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7604413032531738,0.4643529951572418,0.4263847470283508,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8630778789520264,0.6899296045303345,0.6602810621261597,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8664653301239014,0.6992050409317017,0.4934588074684143,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.761693000793457,0.4669716656208038,0.451248288154602,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6180214881896973,0.2421744018793106,1.1380565166473389,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,299.1674194335937,297.1979675292969,284.94830322265625,1.0,0.7815922498703003,0.3494978249073028,0.3494978249073028,1.0,1.0,-3.806855201721192,0.9989848136901855,2.807870388031006,0.1369645893573761,0.904830813407898,0.904830813407898,0.0,373.3157958984375,379.0,70381.3125,0.0,5577.1318359375,1.0,278.1499938964844,282.7214050292969,297.7152099609375,302.2569885253906,293.1499938964844,293.1499938964844,278.1499938964844,36129.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168154001235962,1.0,0.0,0.0,3.679617404937744,3.679645776748657,9.034385470840788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.2890625,0.0,1746.0013427734375,1895.4371337890625,0.0,3559.740234375,0.9415968656539916,1.0,0.0,3.0,1.0,0.0
17943060,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7586961388587952,0.463469922542572,0.4257135391235351,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8610090017318726,0.6884995102882385,0.659068763256073,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.86577969789505,0.7012487053871155,0.4949624836444855,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7603932619094849,0.4669536650180816,0.4513556659221649,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6169106960296631,0.2420252859592437,1.1379611492156982,284.94830322265625,284.95001220703125,304.6520690917969,294.7123107910156,299.1531677246094,297.1964416503906,284.94830322265625,1.0,0.7828794717788696,0.348872572183609,0.348872572183609,1.0,1.0,-3.806413173675537,0.9967522025108336,2.8096609115600586,0.1349859982728958,0.9037072062492372,0.9037072062492372,0.0,376.342529296875,382.0,70317.40625,0.0,5595.4541015625,1.0,278.1499938964844,282.72314453125,297.7117004394531,302.24932861328125,293.1499938964844,293.1499938964844,278.1499938964844,36130.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166873693466188,1.0,0.0,0.0,3.674873113632202,3.6749014854431152,9.01110354334378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.3076171875,0.0,1739.9681396484375,1895.4371337890625,0.0,3558.556640625,0.9405017495155334,1.0,0.0,3.0,1.0,0.0
17943120,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7586961388587952,0.463469922542572,0.4257135391235351,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8610090017318726,0.6884995102882385,0.659068763256073,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.86577969789505,0.7012487053871155,0.4949624836444855,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7603932619094849,0.4669536650180816,0.4513556659221649,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6169106960296631,0.2420252859592437,1.1379611492156982,284.94830322265625,284.95001220703125,304.6520690917969,294.7123107910156,299.1531677246094,297.1964416503906,284.94830322265625,1.0,0.7828794717788696,0.348872572183609,0.348872572183609,1.0,1.0,-3.806413173675537,0.9967522025108336,2.8096609115600586,0.1349859982728958,0.9037072062492372,0.9037072062492372,0.0,376.342529296875,382.0,70317.40625,0.0,5595.4541015625,1.0,278.1499938964844,282.72314453125,297.7117004394531,302.24932861328125,293.1499938964844,293.1499938964844,278.1499938964844,36130.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166873693466188,1.0,0.0,0.0,3.674873113632202,3.6749014854431152,9.01110354334378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.3076171875,0.0,1739.9681396484375,1895.4371337890625,0.0,3558.556640625,0.9405017495155334,1.0,0.0,3.0,1.0,0.0
17943180,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.756972074508667,0.4625796675682068,0.425036072731018,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8589634299278259,0.6870567798614502,0.657844603061676,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8650972843170166,0.703264057636261,0.496446281671524,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7591047286987305,0.4669184386730194,0.4514470100402832,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6158004403114319,0.2418745309114456,1.137858510017395,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1388854980469,297.19500732421875,284.94830322265625,1.0,0.7841553092002869,0.3482472896575928,0.3482472896575928,1.0,1.0,-3.805897235870361,0.9944992661476136,2.8113980293273926,0.1330172568559646,0.9025760889053344,0.9025760889053344,0.0,379.3678894042969,385.0,70252.796875,0.0,5613.53125,1.0,278.1499938964844,282.72491455078125,297.708251953125,302.24169921875,293.1499938964844,293.1499938964844,278.1499938964844,36131.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165526032447816,1.0,0.0,0.0,3.6700849533081055,3.6701133251190186,8.987636306301283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.2548828125,0.0,1733.8934326171875,1895.4371337890625,0.0,3557.31005859375,0.9393962621688844,1.0,0.0,3.0,1.0,0.0
17943240,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.756972074508667,0.4625796675682068,0.425036072731018,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8589634299278259,0.6870567798614502,0.657844603061676,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8650972843170166,0.703264057636261,0.496446281671524,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7591047286987305,0.4669184386730194,0.4514470100402832,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6158004403114319,0.2418745309114456,1.137858510017395,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1388854980469,297.19500732421875,284.94830322265625,1.0,0.7841553092002869,0.3482472896575928,0.3482472896575928,1.0,1.0,-3.805897235870361,0.9944992661476136,2.8113980293273926,0.1330172568559646,0.9025760889053344,0.9025760889053344,0.0,379.3678894042969,385.0,70252.796875,0.0,5613.53125,1.0,278.1499938964844,282.72491455078125,297.708251953125,302.24169921875,293.1499938964844,293.1499938964844,278.1499938964844,36131.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165526032447816,1.0,0.0,0.0,3.6700849533081055,3.6701133251190186,8.987636306301283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.2548828125,0.0,1733.8934326171875,1895.4371337890625,0.0,3557.31005859375,0.9393962621688844,1.0,0.0,3.0,1.0,0.0
17943300,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7561179995536804,0.4621323049068451,0.4246954321861267,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8579497337341309,0.6863319873809814,0.6572293639183044,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8647584915161133,0.7042645812034607,0.4971832036972046,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7584654688835144,0.4668961465358734,0.4514883160591125,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6152451634407043,0.2417987287044525,1.137805461883545,284.94830322265625,284.95001220703125,304.5999755859375,294.70721435546875,299.1317443847656,297.1942749023437,284.94830322265625,1.0,0.7847901582717896,0.3479346632957458,0.3479346632957458,1.0,1.0,-3.805619478225708,0.993366539478302,2.812252998352051,0.1320350170135498,0.9020077586174012,0.9020077586174012,0.0,380.880615234375,385.0,70220.265625,0.0,5622.50634765625,1.0,278.1499938964844,282.7257995605469,297.7065734863281,302.2378845214844,293.1499938964844,293.1499938964844,278.1499938964844,36132.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164825081825256,1.0,0.0,0.0,3.6676766872406006,3.6677050590515137,8.975845844361174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.2041015625,0.0,1730.844482421875,1895.4371337890625,0.0,3556.662353515625,0.9388402700424194,1.0,0.0,3.0,1.0,0.0
17943360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552692294120789,0.4616835713386535,0.4243535101413727,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8569419384002686,0.6856046319007874,0.6566116213798523,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8644207715988159,0.7052586078643799,0.4979156851768493,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578291893005371,0.4668700993061065,0.4515261352062225,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6146896481513977,0.2417226433753967,1.1377509832382202,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.1247253417969,297.193603515625,284.9483337402344,1.0,0.7854225635528564,0.3476474583148956,0.3476474583148956,1.0,1.0,-3.805326461791992,0.9923085570335388,2.8130178451538086,0.1311347037553787,0.9014642834663392,0.9014642834663392,0.0,382.3930969238281,388.0,70188.5234375,0.0,5631.42919921875,1.0,278.1499938964844,282.7267150878906,297.70489501953125,302.234130859375,293.1499938964844,293.1499938964844,278.1499938964844,36132.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164119362831116,1.0,0.0,0.0,3.6652920246124254,3.6653201580047607,8.964177027337428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.26953125,0.0,1727.8211669921875,1895.4371337890625,0.0,3556.00927734375,0.9382892847061156,1.0,0.0,3.0,1.0,0.0
17943420,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7535839080810547,0.4607754349708557,0.4236602485179901,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8549395203590393,0.6841315627098083,0.6553590893745422,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8637375831604004,0.707200288772583,0.4993490576744079,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7565574049949646,0.4667913913726806,0.4515769481658935,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6135755777359009,0.2415681928396225,1.1376323699951172,284.9483337402344,284.95001220703125,304.54693603515625,294.70233154296875,299.11065673828125,297.1922302246094,284.9483337402344,1.0,0.7866719365119934,0.3470730185508728,0.3470730185508728,1.0,1.0,-3.80462908744812,0.9901683926582336,2.8144607543945312,0.129347875714302,0.9003589153289795,0.9003589153289795,0.0,385.4150390625,391.0,70124.453125,0.0,5648.89990234375,1.0,278.1499938964844,282.728515625,297.70166015625,302.2267150878906,293.1499938964844,293.1499938964844,278.1499938964844,36132.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916269838809967,1.0,0.0,0.0,3.660506248474121,3.660534620285034,8.940783686739451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.3681640625,0.0,1721.7698974609375,1895.4371337890625,0.0,3554.6953125,0.937183916568756,1.0,0.0,3.0,1.0,0.0
17943480,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7535839080810547,0.4607754349708557,0.4236602485179901,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8549395203590393,0.6841315627098083,0.6553590893745422,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8637375831604004,0.707200288772583,0.4993490576744079,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7565574049949646,0.4667913913726806,0.4515769481658935,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6135755777359009,0.2415681928396225,1.1376323699951172,284.9483337402344,284.95001220703125,304.54693603515625,294.70233154296875,299.11065673828125,297.1922302246094,284.9483337402344,1.0,0.7866719365119934,0.3470730185508728,0.3470730185508728,1.0,1.0,-3.80462908744812,0.9901683926582336,2.8144607543945312,0.129347875714302,0.9003589153289795,0.9003589153289795,0.0,385.4150390625,391.0,70124.453125,0.0,5648.89990234375,1.0,278.1499938964844,282.728515625,297.70166015625,302.2267150878906,293.1499938964844,293.1499938964844,278.1499938964844,36132.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916269838809967,1.0,0.0,0.0,3.660506248474121,3.660534620285034,8.940783686739451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.3681640625,0.0,1721.7698974609375,1895.4371337890625,0.0,3554.6953125,0.937183916568756,1.0,0.0,3.0,1.0,0.0
17943540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7519183158874512,0.4598612487316131,0.4229618906974792,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8529598116874695,0.6826494336128235,0.6540982723236084,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8630586266517639,0.709119439125061,0.500766932964325,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552973628044128,0.4666995108127594,0.4516156017780304,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6124576330184937,0.2414126694202423,1.13750958442688,284.9483337402344,284.95001220703125,304.5111389160156,294.6991882324219,299.0965576171875,297.1908874511719,284.9483337402344,1.0,0.7879132032394409,0.34649857878685,0.34649857878685,1.0,1.0,-3.803877115249634,0.988011121749878,2.815865993499756,0.1275637745857238,0.8992426991462708,0.8992426991462708,0.0,388.4380798339844,394.0,70059.8125,0.0,5666.19921875,1.0,278.1499938964844,282.7303161621094,297.698486328125,302.2193603515625,293.1499938964844,293.1499938964844,278.45001220703125,36133.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161206483840942,1.0,0.0,0.0,3.6556825637817374,3.6557109355926514,8.917236300476361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.30859375,0.0,1715.6903076171875,1895.4371337890625,0.0,3553.315185546875,0.9360701441764832,1.0,0.0,3.0,1.0,0.0
17943600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7519183158874512,0.4598612487316131,0.4229618906974792,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8529598116874695,0.6826494336128235,0.6540982723236084,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8630586266517639,0.709119439125061,0.500766932964325,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552973628044128,0.4666995108127594,0.4516156017780304,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6124576330184937,0.2414126694202423,1.13750958442688,284.9483337402344,284.95001220703125,304.5111389160156,294.6991882324219,299.0965576171875,297.1908874511719,284.9483337402344,1.0,0.7879132032394409,0.34649857878685,0.34649857878685,1.0,1.0,-3.803877115249634,0.988011121749878,2.815865993499756,0.1275637745857238,0.8992426991462708,0.8992426991462708,0.0,388.4380798339844,394.0,70059.8125,0.0,5666.19921875,1.0,278.1499938964844,282.7303161621094,297.698486328125,302.2193603515625,293.1499938964844,293.1499938964844,278.45001220703125,36133.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161206483840942,1.0,0.0,0.0,3.6556825637817374,3.6557109355926514,8.917236300476361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.30859375,0.0,1715.6903076171875,1895.4371337890625,0.0,3553.315185546875,0.9360701441764832,1.0,0.0,3.0,1.0,0.0
17943660,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7507557272911072,0.4596127569675445,0.422692596912384,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8514695167541504,0.681861162185669,0.6532976627349854,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.862888753414154,0.7117913961410522,0.5025641918182373,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.754471480846405,0.4671138823032379,0.4519798159599304,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6117124557495117,0.2415698915719986,1.138275146484375,285.0243225097656,284.95001220703125,304.4749755859375,294.6961364746094,299.0870361328125,297.1950988769531,285.0223999023437,1.0,0.7893322110176086,0.3459631204605102,0.3459631204605102,1.0,1.0,-3.806105613708496,0.9868858456611632,2.819219827651977,0.1260795444250106,0.995416224002838,0.995416224002838,0.0,391.0261535644531,397.0,69527.3671875,0.0,5690.09326171875,1.0,278.4432373046875,282.8308410644531,297.6817932128906,302.12225341796875,293.1499938964844,293.1499938964844,278.1499938964844,32639.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106058478355408,1.0,0.0,0.0,3.790113687515259,3.790143013000488,9.585124871591688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.5458984375,0.0,1863.839599609375,1895.4371337890625,0.0,3502.2255859375,0.9645072817802428,1.0,0.0,3.0,1.0,0.0
17943720,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7507557272911072,0.4596127569675445,0.422692596912384,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8514695167541504,0.681861162185669,0.6532976627349854,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.862888753414154,0.7117913961410522,0.5025641918182373,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.754471480846405,0.4671138823032379,0.4519798159599304,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6117124557495117,0.2415698915719986,1.138275146484375,285.0243225097656,284.95001220703125,304.4749755859375,294.6961364746094,299.0870361328125,297.1950988769531,285.0223999023437,1.0,0.7893322110176086,0.3459631204605102,0.3459631204605102,1.0,1.0,-3.806105613708496,0.9868858456611632,2.819219827651977,0.1260795444250106,0.995416224002838,0.995416224002838,0.0,391.0261535644531,397.0,69527.3671875,0.0,5690.09326171875,1.0,278.4432373046875,282.8308410644531,297.6817932128906,302.12225341796875,293.1499938964844,293.1499938964844,278.1499938964844,32639.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106058478355408,1.0,0.0,0.0,3.790113687515259,3.790143013000488,9.585124871591688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.5458984375,0.0,1863.839599609375,1895.4371337890625,0.0,3502.2255859375,0.9645072817802428,1.0,0.0,3.0,1.0,0.0
17943780,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.74869304895401,0.4579164385795593,0.4216530919075012,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8491292595863342,0.6796276569366455,0.6517289876937866,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.861752450466156,0.7127842903137207,0.5036476850509644,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7528908252716064,0.4664925634860992,0.4518229365348816,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.610328733921051,0.2411549985408783,1.1379351615905762,284.89501953125,284.95001220703125,304.4385070800781,294.6932373046875,299.0680847167969,297.1872863769531,284.896240234375,1.0,0.7905750870704651,0.3454276621341705,0.3454276621341705,1.0,1.0,-3.80368709564209,0.9843461513519288,2.819340944290161,0.124465987086296,0.8891081213951111,0.8891081213951111,0.0,394.592529296875,385.0,70376.3359375,0.0,5705.626953125,1.0,278.1569519042969,282.6836853027344,297.7156677246094,302.2928161621094,293.1499938964844,293.1499938964844,278.45001220703125,38065.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186280965805054,1.0,0.0,0.0,3.7140352725982666,3.714064598083496,9.204185289490852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.1533203125,0.0,1805.031005859375,1895.4371337890625,0.0,3576.492431640625,0.950965404510498,1.0,0.0,3.0,1.0,0.0
17943840,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.74869304895401,0.4579164385795593,0.4216530919075012,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8491292595863342,0.6796276569366455,0.6517289876937866,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.861752450466156,0.7127842903137207,0.5036476850509644,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7528908252716064,0.4664925634860992,0.4518229365348816,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.610328733921051,0.2411549985408783,1.1379351615905762,284.89501953125,284.95001220703125,304.4385070800781,294.6932373046875,299.0680847167969,297.1872863769531,284.896240234375,1.0,0.7905750870704651,0.3454276621341705,0.3454276621341705,1.0,1.0,-3.80368709564209,0.9843461513519288,2.819340944290161,0.124465987086296,0.8891081213951111,0.8891081213951111,0.0,394.592529296875,385.0,70376.3359375,0.0,5705.626953125,1.0,278.1569519042969,282.6836853027344,297.7156677246094,302.2928161621094,293.1499938964844,293.1499938964844,278.45001220703125,38065.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186280965805054,1.0,0.0,0.0,3.7140352725982666,3.714064598083496,9.204185289490852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.1533203125,0.0,1805.031005859375,1895.4371337890625,0.0,3576.492431640625,0.950965404510498,1.0,0.0,3.0,1.0,0.0
17943900,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7488134503364563,0.4575941562652588,0.4210167229175567,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8492770791053772,0.6789785623550415,0.6507698893547058,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8625891208648682,0.7138971090316772,0.5041103959083557,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7532360553741455,0.4664833843708038,0.4515541791915893,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.610555112361908,0.2410819679498672,1.1368374824523926,285.0092468261719,284.95001220703125,304.4201354980469,294.6918334960937,299.0616149902344,297.1875305175781,285.01031494140625,1.0,0.7893961668014526,0.3451599180698395,0.3451599180698395,1.0,1.0,-3.800675868988037,0.9825366735458374,2.81813907623291,0.1233940571546554,0.9668151140213012,0.9668151140213012,0.0,393.2384338378906,385.0,69401.453125,0.0,5687.32080078125,1.0,278.4035949707031,282.81744384765625,297.6674499511719,302.0696716308594,293.1499938964844,293.1499938964844,278.45001220703125,34331.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136252999305724,1.0,0.0,0.0,3.7527999877929688,3.752829074859619,9.397322742188408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.8193359375,0.0,1827.265869140625,1895.4371337890625,0.0,3530.216796875,0.9586451649665833,1.0,0.0,3.0,1.0,0.0
17943960,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7499691247940063,0.4574635326862335,0.4207541346549988,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8505273461341858,0.6785448789596558,0.6501981019973755,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8645994663238525,0.7151937484741211,0.5049012303352356,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7545593976974487,0.4666483402252197,0.4515427649021148,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6116269826889038,0.2411413937807083,1.136311173439026,284.996826171875,284.95001220703125,304.4017028808594,294.6904602050781,299.0563659667969,297.189697265625,284.9955749511719,1.0,0.7878288626670837,0.3448396921157837,0.3448396921157837,1.0,1.0,-3.799973964691162,0.9812614917755128,2.8187124729156494,0.1223546415567398,0.97676682472229,0.97676682472229,0.0,389.966796875,373.0,69515.4765625,0.0,5663.87353515625,1.0,278.4437255859375,282.80987548828125,297.67401123046875,302.122802734375,293.1499938964844,293.1499938964844,278.1499938964844,33778.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121882319450378,1.0,0.0,0.0,3.806764602661133,3.806794404983521,9.669529390521348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.982421875,0.0,1895.15673828125,1895.4371337890625,0.0,3516.900146484375,0.9692395925521852,1.0,0.0,3.0,1.0,0.0
17944020,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7523859739303589,0.4559794962406158,0.419410228729248,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8533357977867126,0.6764544248580933,0.6482352614402771,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8688833117485046,0.7163363695144653,0.5057069659233093,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7574900388717651,0.4661149382591247,0.4509530067443847,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6139742136001587,0.2408073842525482,1.1339460611343384,284.8934936523437,284.95001220703125,304.3646240234375,294.6878356933594,299.0378723144531,297.1839294433594,284.8948059082031,1.0,0.7834232449531555,0.3441992104053497,0.3441992104053497,1.0,1.0,-3.793420791625977,0.9771251678466796,2.816295623779297,0.1200538501143455,0.8782512545585632,0.8782512545585632,0.0,381.9464721679688,361.0,70074.7265625,0.0,5591.25732421875,1.0,278.15643310546875,282.688720703125,297.703857421875,302.263671875,293.1499938964844,293.1499938964844,278.45001220703125,38906.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918730854988098,1.0,0.0,0.0,3.693504095077514,3.693533420562744,9.102705007535404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.939453125,0.0,1784.8050537109375,1895.4371337890625,0.0,3577.441162109375,0.9469761848449708,1.0,0.0,3.0,1.0,0.0
17944080,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7523859739303589,0.4559794962406158,0.419410228729248,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8533357977867126,0.6764544248580933,0.6482352614402771,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8688833117485046,0.7163363695144653,0.5057069659233093,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7574900388717651,0.4661149382591247,0.4509530067443847,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6139742136001587,0.2408073842525482,1.1339460611343384,284.8934936523437,284.95001220703125,304.3646240234375,294.6878356933594,299.0378723144531,297.1839294433594,284.8948059082031,1.0,0.7834232449531555,0.3441992104053497,0.3441992104053497,1.0,1.0,-3.793420791625977,0.9771251678466796,2.816295623779297,0.1200538501143455,0.8782512545585632,0.8782512545585632,0.0,381.9464721679688,361.0,70074.7265625,0.0,5591.25732421875,1.0,278.15643310546875,282.688720703125,297.703857421875,302.263671875,293.1499938964844,293.1499938964844,278.45001220703125,38906.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918730854988098,1.0,0.0,0.0,3.693504095077514,3.693533420562744,9.102705007535404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.939453125,0.0,1784.8050537109375,1895.4371337890625,0.0,3577.441162109375,0.9469761848449708,1.0,0.0,3.0,1.0,0.0
