time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944140,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7563319802284241,0.4557558894157409,0.418518602848053,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8577607274055481,0.6755703091621399,0.6466736793518066,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8749505281448364,0.7189140319824219,0.5069233775138855,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7618549466133118,0.4664348661899566,0.4505999684333801,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6173629760742188,0.2409718185663223,1.1319870948791504,284.9961853027344,284.95001220703125,304.3272705078125,294.68536376953125,299.0272827148437,297.1885681152344,284.9951171875,1.0,0.778239369392395,0.3435587286949157,0.3435587286949157,1.0,1.0,-3.78913950920105,0.9736894369125366,2.815449953079224,0.1176691204309463,0.9659342765808104,0.9659342765808104,0.0,371.4006042480469,349.0,69201.71875,0.0,5509.62255859375,1.0,278.4434509277344,282.81597900390625,297.6650390625,302.0929870605469,293.1499938964844,293.1499938964844,278.1499938964844,33965.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114094376564026,1.0,0.0,0.0,3.783751010894776,3.783780336380005,9.55296854954213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.7294921875,0.0,1865.60400390625,1895.4371337890625,0.0,3509.679443359375,0.9640023112297058,1.0,0.0,3.0,1.0,0.0
17944200,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7563319802284241,0.4557558894157409,0.418518602848053,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8577607274055481,0.6755703091621399,0.6466736793518066,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8749505281448364,0.7189140319824219,0.5069233775138855,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7618549466133118,0.4664348661899566,0.4505999684333801,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6173629760742188,0.2409718185663223,1.1319870948791504,284.9961853027344,284.95001220703125,304.3272705078125,294.68536376953125,299.0272827148437,297.1885681152344,284.9951171875,1.0,0.778239369392395,0.3435587286949157,0.3435587286949157,1.0,1.0,-3.78913950920105,0.9736894369125366,2.815449953079224,0.1176691204309463,0.9659342765808104,0.9659342765808104,0.0,371.4006042480469,349.0,69201.71875,0.0,5509.62255859375,1.0,278.4434509277344,282.81597900390625,297.6650390625,302.0929870605469,293.1499938964844,293.1499938964844,278.1499938964844,33965.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114094376564026,1.0,0.0,0.0,3.783751010894776,3.783780336380005,9.55296854954213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.7294921875,0.0,1865.60400390625,1895.4371337890625,0.0,3509.679443359375,0.9640023112297058,1.0,0.0,3.0,1.0,0.0
17944260,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7603522539138794,0.4544297456741333,0.4172107875347137,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8623829483985901,0.6736272573471069,0.6447350382804871,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8811699151992798,0.7201482653617859,0.5077099204063416,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7664275169372559,0.466026097536087,0.4500162601470947,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6208393573760986,0.2407952696084976,1.1298081874847412,284.8985900878906,284.95001220703125,304.2897033691406,294.68310546875,299.01092529296875,297.184326171875,284.899658203125,1.0,0.7726258635520935,0.3430940508842468,0.3430940508842468,1.0,1.0,-3.7828660011291504,0.9702131152153016,2.812653064727783,0.1159572750329971,0.873323380947113,0.873323380947113,0.0,360.5831298828125,337.0,69751.8125,0.0,5420.23828125,1.0,278.15704345703125,282.6998596191406,297.6971130371094,302.2348327636719,293.1499938964844,293.1499938964844,278.45001220703125,38818.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917602837085724,1.0,0.0,0.0,3.668252229690552,3.668281078338623,8.978663004199916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.1201171875,0.0,1751.76904296875,1895.4371337890625,0.0,3567.019775390625,0.9411631226539612,1.0,0.0,3.0,1.0,0.0
17944320,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7603522539138794,0.4544297456741333,0.4172107875347137,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8623829483985901,0.6736272573471069,0.6447350382804871,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8811699151992798,0.7201482653617859,0.5077099204063416,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7664275169372559,0.466026097536087,0.4500162601470947,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6208393573760986,0.2407952696084976,1.1298081874847412,284.8985900878906,284.95001220703125,304.2897033691406,294.68310546875,299.01092529296875,297.184326171875,284.899658203125,1.0,0.7726258635520935,0.3430940508842468,0.3430940508842468,1.0,1.0,-3.7828660011291504,0.9702131152153016,2.812653064727783,0.1159572750329971,0.873323380947113,0.873323380947113,0.0,360.5831298828125,337.0,69751.8125,0.0,5420.23828125,1.0,278.15704345703125,282.6998596191406,297.6971130371094,302.2348327636719,293.1499938964844,293.1499938964844,278.45001220703125,38818.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917602837085724,1.0,0.0,0.0,3.668252229690552,3.668281078338623,8.978663004199916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.1201171875,0.0,1751.76904296875,1895.4371337890625,0.0,3567.019775390625,0.9411631226539612,1.0,0.0,3.0,1.0,0.0
17944380,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7654950022697449,0.4542701244354248,0.4163592755794525,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8681526184082031,0.6728050708770752,0.643212080001831,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8886616230010986,0.7227328419685364,0.5089178085327148,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7720217108726501,0.4664061665534973,0.4496918022632599,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.624964714050293,0.2410684674978256,1.1281658411026,284.9982604980469,284.95001220703125,304.2518920898437,294.6810302734375,299.0018615722656,297.1894836425781,284.9974060058594,1.0,0.7668538093566895,0.3426293730735779,0.3426293730735779,1.0,1.0,-3.779085636138916,0.967519760131836,2.81156587600708,0.1142127439379692,0.9609088897705078,0.9609088897705078,0.0,348.69189453125,325.0,68922.5859375,0.0,5331.84814453125,1.0,278.44244384765625,282.8240966796875,297.6610717773437,302.0699462890625,293.1499938964844,293.1499938964844,278.1499938964844,33916.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103342294692992,1.0,0.0,0.0,3.760370969772339,3.760400056838989,9.435277092961768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.658203125,0.0,1834.081787109375,1895.4371337890625,0.0,3499.705078125,0.9587970972061156,1.0,0.0,3.0,1.0,0.0
17944440,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7654950022697449,0.4542701244354248,0.4163592755794525,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8681526184082031,0.6728050708770752,0.643212080001831,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8886616230010986,0.7227328419685364,0.5089178085327148,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7720217108726501,0.4664061665534973,0.4496918022632599,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.624964714050293,0.2410684674978256,1.1281658411026,284.9982604980469,284.95001220703125,304.2518920898437,294.6810302734375,299.0018615722656,297.1894836425781,284.9974060058594,1.0,0.7668538093566895,0.3426293730735779,0.3426293730735779,1.0,1.0,-3.779085636138916,0.967519760131836,2.81156587600708,0.1142127439379692,0.9609088897705078,0.9609088897705078,0.0,348.69189453125,325.0,68922.5859375,0.0,5331.84814453125,1.0,278.44244384765625,282.8240966796875,297.6610717773437,302.0699462890625,293.1499938964844,293.1499938964844,278.1499938964844,33916.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103342294692992,1.0,0.0,0.0,3.760370969772339,3.760400056838989,9.435277092961768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.658203125,0.0,1834.081787109375,1895.4371337890625,0.0,3499.705078125,0.9587970972061156,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7681741714477539,0.4536870419979095,0.4159086346626282,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.871177613735199,0.671927809715271,0.6424566507339478,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8925220370292664,0.7234011888504028,0.5094751715660095,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7749590873718262,0.4662815928459167,0.4495537579059601,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6271287202835083,0.2410659193992614,1.127587080001831,284.87432861328125,284.95001220703125,304.23291015625,294.6800537109375,298.9943542480469,297.18817138671875,284.8732604980469,1.0,0.7639772295951843,0.342397004365921,0.342397004365921,1.0,1.0,-3.7774505615234375,0.966244339942932,2.811206340789795,0.1135101094841957,0.8733319640159607,0.8733319640159607,0.0,342.7904052734375,325.0,69831.4921875,0.0,5288.76171875,1.0,278.1952819824219,282.68341064453125,297.7062683105469,302.2882385253906,293.1499938964844,293.1499938964844,278.1499938964844,37927.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154931306838988,1.0,0.0,0.0,3.7223405838012695,3.722369909286499,9.24539563129656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.0771484375,0.0,1814.8111572265625,1895.4371337890625,0.0,3547.509765625,0.9507930278778076,1.0,0.0,3.0,1.0,0.0
17944560,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7704340219497681,0.4529894292354584,0.4150645136833191,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8738106489181519,0.6709023118019104,0.6412826180458069,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8959532380104065,0.7239528298377991,0.5096728801727295,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7775415182113647,0.4660297334194183,0.4491135478019714,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6290099620819092,0.2409685999155044,1.1262279748916626,284.9013977050781,284.95001220703125,304.2138977050781,294.6791381835937,298.9858093261719,297.1855773925781,284.9025573730469,1.0,0.7609294652938843,0.3421730399131775,0.3421730399131775,1.0,1.0,-3.773097276687622,0.964179754257202,2.808917760848999,0.112565778195858,0.8702737092971802,0.8702737092971802,0.0,337.2540588378906,313.0,69474.828125,0.0,5239.84375,1.0,278.1570739746094,282.7086486816406,297.6936340332031,302.2133483886719,293.1499938964844,293.1499938964844,278.45001220703125,38794.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165734648704528,1.0,0.0,0.0,3.646749973297119,3.6467785835266113,8.873710157786263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.111328125,0.0,1724.3558349609375,1895.4371337890625,0.0,3557.503173828125,0.9362959265708924,1.0,0.0,3.0,1.0,0.0
17944620,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7764810919761658,0.4528413414955139,0.414218932390213,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8805932402610779,0.6700864434242249,0.6397615075111389,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9044735431671144,0.7265041470527649,0.5108516216278076,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7840524911880493,0.4664150476455688,0.4487886428833008,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6337355375289917,0.2412921339273452,1.12478506565094,284.997802734375,284.95001220703125,304.1756896972656,294.677490234375,298.976806640625,297.190673828125,284.9969787597656,1.0,0.7549775838851929,0.3417250514030456,0.3417250514030456,1.0,1.0,-3.769530773162842,0.9616106748580932,2.807920217514038,0.1108902171254158,0.9562003016471864,0.9562003016471864,0.0,325.079833984375,301.0,68682.8515625,0.0,5150.6728515625,1.0,278.4423217773437,282.8294677734375,297.6578674316406,302.0510559082031,293.1499938964844,293.1499938964844,278.1499938964844,33864.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909358024597168,1.0,0.0,0.0,3.742600202560425,3.742629051208496,9.346309752800152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.0498046875,0.0,1810.2540283203125,1895.4371337890625,0.0,3490.64501953125,0.9546238780021667,1.0,0.0,3.0,1.0,0.0
17944680,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7764810919761658,0.4528413414955139,0.414218932390213,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8805932402610779,0.6700864434242249,0.6397615075111389,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9044735431671144,0.7265041470527649,0.5108516216278076,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7840524911880493,0.4664150476455688,0.4487886428833008,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6337355375289917,0.2412921339273452,1.12478506565094,284.997802734375,284.95001220703125,304.1756896972656,294.677490234375,298.976806640625,297.190673828125,284.9969787597656,1.0,0.7549775838851929,0.3417250514030456,0.3417250514030456,1.0,1.0,-3.769530773162842,0.9616106748580932,2.807920217514038,0.1108902171254158,0.9562003016471864,0.9562003016471864,0.0,325.079833984375,301.0,68682.8515625,0.0,5150.6728515625,1.0,278.4423217773437,282.8294677734375,297.6578674316406,302.0510559082031,293.1499938964844,293.1499938964844,278.1499938964844,33864.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909358024597168,1.0,0.0,0.0,3.742600202560425,3.742629051208496,9.346309752800152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.0498046875,0.0,1810.2540283203125,1895.4371337890625,0.0,3490.64501953125,0.9546238780021667,1.0,0.0,3.0,1.0,0.0
17944740,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7822675704956055,0.4515821933746338,0.412929892539978,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.887202799320221,0.6681994199752808,0.6378322839736938,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9132218956947328,0.7276979684829712,0.5115777850151062,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7904230952262878,0.4660440981388092,0.4482049345970154,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6384285092353821,0.2412349730730056,1.1230063438415527,284.9020690917969,284.95001220703125,304.1373596191406,294.67608642578125,298.9608459472656,297.18682861328125,284.9029846191406,1.0,0.7489316463470459,0.3412770628929138,0.3412770628929138,1.0,1.0,-3.763699769973755,0.9583532214164734,2.805346727371216,0.109272301197052,0.8666473627090454,0.8666473627090454,0.0,313.51220703125,289.0,69235.734375,0.0,5058.80908203125,1.0,278.1573181152344,282.71484375,297.6905212402344,302.1945495605469,293.1499938964844,293.1499938964844,278.45001220703125,38722.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156302213668824,1.0,0.0,0.0,3.6295926570892334,3.6296210289001465,8.790408969616692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.14453125,0.0,1702.309814453125,1895.4371337890625,0.0,3548.7783203125,0.9322251677513124,1.0,0.0,3.0,1.0,0.0
17944800,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7822675704956055,0.4515821933746338,0.412929892539978,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.887202799320221,0.6681994199752808,0.6378322839736938,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9132218956947328,0.7276979684829712,0.5115777850151062,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7904230952262878,0.4660440981388092,0.4482049345970154,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6384285092353821,0.2412349730730056,1.1230063438415527,284.9020690917969,284.95001220703125,304.1373596191406,294.67608642578125,298.9608459472656,297.18682861328125,284.9029846191406,1.0,0.7489316463470459,0.3412770628929138,0.3412770628929138,1.0,1.0,-3.763699769973755,0.9583532214164734,2.805346727371216,0.109272301197052,0.8666473627090454,0.8666473627090454,0.0,313.51220703125,289.0,69235.734375,0.0,5058.80908203125,1.0,278.1573181152344,282.71484375,297.6905212402344,302.1945495605469,293.1499938964844,293.1499938964844,278.45001220703125,38722.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156302213668824,1.0,0.0,0.0,3.6295926570892334,3.6296210289001465,8.790408969616692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.14453125,0.0,1702.309814453125,1895.4371337890625,0.0,3548.7783203125,0.9322251677513124,1.0,0.0,3.0,1.0,0.0
17944860,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7892770767211914,0.4514389038085937,0.4120947420597076,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8950600028038025,0.6673840880393982,0.6363179087638855,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9239397644996644,0.7302201986312866,0.5127394795417786,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7978788018226624,0.4664255976676941,0.447879821062088,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6439768075942993,0.2415923625230789,1.1217210292816162,284.99713134765625,284.95001220703125,304.098876953125,294.6749267578125,298.9520568847656,297.1918029785156,284.9963073730469,1.0,0.7428883910179138,0.3408830463886261,0.3408830463886261,1.0,1.0,-3.760323286056519,0.9560192823410034,2.8043038845062256,0.1077732816338539,0.9516360759735109,0.9516360759735109,0.0,301.27301025390625,277.0,68459.2265625,0.0,4970.16455078125,1.0,278.44219970703125,282.83447265625,297.6553649902344,302.0339050292969,293.1499938964844,293.1499938964844,278.1499938964844,33833.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90843403339386,1.0,0.0,0.0,3.726050615310669,3.726079225540161,9.263834499506628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.271484375,0.0,1788.39599609375,1895.4371337890625,0.0,3482.06494140625,0.9507548213005066,1.0,0.0,3.0,1.0,0.0
17944920,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7892770767211914,0.4514389038085937,0.4120947420597076,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8950600028038025,0.6673840880393982,0.6363179087638855,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9239397644996644,0.7302201986312866,0.5127394795417786,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7978788018226624,0.4664255976676941,0.447879821062088,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6439768075942993,0.2415923625230789,1.1217210292816162,284.99713134765625,284.95001220703125,304.098876953125,294.6749267578125,298.9520568847656,297.1918029785156,284.9963073730469,1.0,0.7428883910179138,0.3408830463886261,0.3408830463886261,1.0,1.0,-3.760323286056519,0.9560192823410034,2.8043038845062256,0.1077732816338539,0.9516360759735109,0.9516360759735109,0.0,301.27301025390625,277.0,68459.2265625,0.0,4970.16455078125,1.0,278.44219970703125,282.83447265625,297.6553649902344,302.0339050292969,293.1499938964844,293.1499938964844,278.1499938964844,33833.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90843403339386,1.0,0.0,0.0,3.726050615310669,3.726079225540161,9.263834499506628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.271484375,0.0,1788.39599609375,1895.4371337890625,0.0,3482.06494140625,0.9507548213005066,1.0,0.0,3.0,1.0,0.0
17944980,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7960137128829956,0.450197696685791,0.4108147621154785,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9027344584465028,0.6655109524726868,0.6343938112258911,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9345173239707948,0.7313939332962036,0.5134469270706177,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8051724433898926,0.4660568237304687,0.4472928345203399,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6495755910873413,0.2415694445371627,1.1200803518295288,284.9023742675781,284.95001220703125,304.060302734375,294.67401123046875,298.9364929199219,297.1880187988281,284.9035949707031,1.0,0.7367627024650574,0.3404890298843384,0.3404890298843384,1.0,1.0,-3.754648685455322,0.9529937505722046,2.801654815673828,0.1063253954052925,0.862947940826416,0.862947940826416,0.0,289.6759338378906,265.0,69002.3359375,0.0,4879.06103515625,1.0,278.1575622558594,282.7211303710937,297.6884765625,302.1777038574219,293.1499938964844,293.1499938964844,278.45001220703125,38733.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147183299064636,1.0,0.0,0.0,3.612111806869507,3.612139940261841,8.705939649189531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.740234375,0.0,1680.666748046875,1895.4371337890625,0.0,3540.338623046875,0.9282218217849731,1.0,0.0,3.0,1.0,0.0
17945040,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7960137128829956,0.450197696685791,0.4108147621154785,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9027344584465028,0.6655109524726868,0.6343938112258911,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9345173239707948,0.7313939332962036,0.5134469270706177,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8051724433898926,0.4660568237304687,0.4472928345203399,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6495755910873413,0.2415694445371627,1.1200803518295288,284.9023742675781,284.95001220703125,304.060302734375,294.67401123046875,298.9364929199219,297.1880187988281,284.9035949707031,1.0,0.7367627024650574,0.3404890298843384,0.3404890298843384,1.0,1.0,-3.754648685455322,0.9529937505722046,2.801654815673828,0.1063253954052925,0.862947940826416,0.862947940826416,0.0,289.6759338378906,265.0,69002.3359375,0.0,4879.06103515625,1.0,278.1575622558594,282.7211303710937,297.6884765625,302.1777038574219,293.1499938964844,293.1499938964844,278.45001220703125,38733.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147183299064636,1.0,0.0,0.0,3.612111806869507,3.612139940261841,8.705939649189531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.740234375,0.0,1680.666748046875,1895.4371337890625,0.0,3540.338623046875,0.9282218217849731,1.0,0.0,3.0,1.0,0.0
17945100,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.799696147441864,0.4500769078731537,0.4102229475975036,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9070088863372804,0.6650378108024597,0.6334501504898071,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9401816725730896,0.7325962781906128,0.5138580203056335,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8090401291847229,0.4661887586116791,0.4469921290874481,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6526200771331787,0.2417153865098953,1.1191297769546509,285.01123046875,284.95001220703125,304.0409545898437,294.6736755371094,298.9315795898437,297.1899108886719,285.0115051269531,1.0,0.733639121055603,0.3402920365333557,0.3402920365333557,1.0,1.0,-3.7517826557159424,0.951479434967041,2.8003032207489014,0.1054504588246345,0.939002811908722,0.939002811908722,0.0,283.7312316894531,265.0,68126.6875,0.0,4832.60498046875,1.0,278.4007568359375,282.84796142578125,297.6431579589844,301.9618225097656,293.1499938964844,293.1499938964844,278.45001220703125,34290.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091778993606568,1.0,0.0,0.0,3.6571106910705566,3.657138586044312,8.924204166760319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.6181640625,0.0,1703.6728515625,1895.4371337890625,0.0,3488.97265625,0.9364945888519288,1.0,0.0,3.0,1.0,0.0
17945160,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8041074275970459,0.4500578641891479,0.4099809527397156,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9122853875160216,0.6646959185600281,0.6328784823417664,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.946632444858551,0.7338947653770447,0.5145891308784485,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8134316802024841,0.4664335250854492,0.4469618797302246,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6562486290931702,0.2419556826353073,1.1189231872558594,284.99615478515625,284.95001220703125,304.0216064453125,294.6733703613281,298.9277038574219,297.1929016113281,284.9949951171875,1.0,0.7306456565856934,0.3401044309139251,0.3401044309139251,1.0,1.0,-3.7513961791992174,0.9507363438606262,2.800659656524658,0.1048470139503479,0.9471218585968018,0.9471218585968018,0.0,277.429443359375,253.0,68251.84375,0.0,4791.09814453125,1.0,278.44305419921875,282.8388977050781,297.653076171875,302.0181579589844,293.1499938964844,293.1499938964844,278.1499938964844,33746.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074800610542296,1.0,0.0,0.0,3.712204694747925,3.712233066558838,9.195113648274856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.58203125,0.0,1769.77783203125,1895.4371337890625,0.0,3473.203125,0.9472156763076782,1.0,0.0,3.0,1.0,0.0
17945220,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8118036389350891,0.4488309919834137,0.4087167382240295,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9223140478134156,0.6628347039222717,0.6309674382209778,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9580507278442384,0.7350514531135559,0.5152892470359802,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8212605714797974,0.4660660028457641,0.4463775157928467,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6630715727806091,0.2419638931751251,1.1174232959747314,284.90478515625,284.95001220703125,303.9828491210937,294.67303466796875,298.91229248046875,297.18914794921875,284.9056701660156,1.0,0.7244513034820557,0.3397292494773865,0.3397292494773865,1.0,1.0,-3.745920181274414,0.947838008403778,2.798082113265991,0.1034531369805336,0.8609631061553955,0.8609631061553955,0.0,265.81854248046875,241.0,68784.7421875,0.0,4700.95263671875,1.0,278.1573791503906,282.7286682128906,297.68768310546875,302.16229248046875,293.1499938964844,293.1499938964844,278.45001220703125,38704.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138305187225342,1.0,0.0,0.0,3.5953500270843506,3.595377922058105,8.625328291600454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.94140625,0.0,1659.803955078125,1895.4371337890625,0.0,3532.117919921875,0.9244464635849,1.0,0.0,3.0,1.0,0.0
17945280,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8118036389350891,0.4488309919834137,0.4087167382240295,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9223140478134156,0.6628347039222717,0.6309674382209778,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9580507278442384,0.7350514531135559,0.5152892470359802,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8212605714797974,0.4660660028457641,0.4463775157928467,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6630715727806091,0.2419638931751251,1.1174232959747314,284.90478515625,284.95001220703125,303.9828491210937,294.67303466796875,298.91229248046875,297.18914794921875,284.9056701660156,1.0,0.7244513034820557,0.3397292494773865,0.3397292494773865,1.0,1.0,-3.745920181274414,0.947838008403778,2.798082113265991,0.1034531369805336,0.8609631061553955,0.8609631061553955,0.0,265.81854248046875,241.0,68784.7421875,0.0,4700.95263671875,1.0,278.1573791503906,282.7286682128906,297.68768310546875,302.16229248046875,293.1499938964844,293.1499938964844,278.45001220703125,38704.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138305187225342,1.0,0.0,0.0,3.5953500270843506,3.595377922058105,8.625328291600454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.94140625,0.0,1659.803955078125,1895.4371337890625,0.0,3532.117919921875,0.9244464635849,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8206205368041992,0.4486875534057617,0.4078913927078247,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9344474077224731,0.662014365196228,0.6294592618942261,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9705286622047424,0.7375284433364868,0.5164235830307007,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8303130269050598,0.4664347469806671,0.4460469782352447,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6712257862091064,0.2423752248287201,1.116398572921753,284.9957580566406,284.95001220703125,303.94403076171875,294.67303466796875,298.9035339355469,297.1938781738281,284.99493408203125,1.0,0.7182666659355164,0.3393540382385254,0.3393540382385254,1.0,1.0,-3.742837190628052,0.9456688165664672,2.797168254852295,0.1019948124885559,0.9432455897331238,0.9432455897331238,0.0,253.566162109375,229.0,68051.4765625,0.0,4613.78759765625,1.0,278.44195556640625,282.8441467285156,297.6535339355469,302.00543212890625,293.1499938964844,293.1499938964844,278.1499938964844,33789.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066353440284728,1.0,0.0,0.0,3.6954846382141113,3.695513010025024,9.112469570027316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.845703125,0.0,1748.59423828125,1895.4371337890625,0.0,3465.3525390625,0.9436172842979432,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8206205368041992,0.4486875534057617,0.4078913927078247,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9344474077224731,0.662014365196228,0.6294592618942261,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9705286622047424,0.7375284433364868,0.5164235830307007,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8303130269050598,0.4664347469806671,0.4460469782352447,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6712257862091064,0.2423752248287201,1.116398572921753,284.9957580566406,284.95001220703125,303.94403076171875,294.67303466796875,298.9035339355469,297.1938781738281,284.99493408203125,1.0,0.7182666659355164,0.3393540382385254,0.3393540382385254,1.0,1.0,-3.742837190628052,0.9456688165664672,2.797168254852295,0.1019948124885559,0.9432455897331238,0.9432455897331238,0.0,253.566162109375,229.0,68051.4765625,0.0,4613.78759765625,1.0,278.44195556640625,282.8441467285156,297.6535339355469,302.00543212890625,293.1499938964844,293.1499938964844,278.1499938964844,33789.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066353440284728,1.0,0.0,0.0,3.6954846382141113,3.695513010025024,9.112469570027316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.845703125,0.0,1748.59423828125,1895.4371337890625,0.0,3465.3525390625,0.9436172842979432,1.0,0.0,3.0,1.0,0.0
17945460,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8291369080543518,0.4474724531173706,0.4066244959831238,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9463756680488586,0.6601619720458984,0.6275429725646973,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.981836438179016,0.7386720180511475,0.5171036720275879,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8394284844398499,0.4660665988922119,0.445453017950058,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6795870661735535,0.2424100786447525,1.114997625350952,284.9057312011719,284.95001220703125,303.9052124023437,294.6733093261719,298.8882751464844,297.190185546875,284.90655517578125,1.0,0.7119998335838318,0.338990569114685,0.338990569114685,1.0,1.0,-3.7374348640441895,0.942835569381714,2.794599294662476,0.1006066277623176,0.8581935167312622,0.8581935167312622,0.0,241.9637145996093,217.0,68580.0390625,0.0,4524.361328125,1.0,278.157470703125,282.7349853515625,297.6878967285156,302.14910888671875,293.1499938964844,293.1499938964844,278.45001220703125,38683.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129348993301392,1.0,0.0,0.0,3.579913854598999,3.579941749572754,8.551424457436951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.8994140625,0.0,1640.7969970703125,1895.4371337890625,0.0,3523.820556640625,0.9208965301513672,1.0,0.0,3.0,1.0,0.0
17945520,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8291369080543518,0.4474724531173706,0.4066244959831238,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9463756680488586,0.6601619720458984,0.6275429725646973,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.981836438179016,0.7386720180511475,0.5171036720275879,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8394284844398499,0.4660665988922119,0.445453017950058,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6795870661735535,0.2424100786447525,1.114997625350952,284.9057312011719,284.95001220703125,303.9052124023437,294.6733093261719,298.8882751464844,297.190185546875,284.90655517578125,1.0,0.7119998335838318,0.338990569114685,0.338990569114685,1.0,1.0,-3.7374348640441895,0.942835569381714,2.794599294662476,0.1006066277623176,0.8581935167312622,0.8581935167312622,0.0,241.9637145996093,217.0,68580.0390625,0.0,4524.361328125,1.0,278.157470703125,282.7349853515625,297.6878967285156,302.14910888671875,293.1499938964844,293.1499938964844,278.45001220703125,38683.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129348993301392,1.0,0.0,0.0,3.579913854598999,3.579941749572754,8.551424457436951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.8994140625,0.0,1640.7969970703125,1895.4371337890625,0.0,3523.820556640625,0.9208965301513672,1.0,0.0,3.0,1.0,0.0
17945580,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8395072221755981,0.4473253786563873,0.4058016240596771,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9599968791007996,0.6593361496925354,0.6260356903076172,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9937116503715516,0.7411300539970398,0.5182279348373413,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8504827618598938,0.4664281606674194,0.4451193809509277,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6895834803581238,0.2428439110517501,1.114084005355835,284.9951171875,284.95001220703125,303.8663635253906,294.6739501953125,298.8795471191406,297.19482421875,284.99432373046875,1.0,0.7057452201843262,0.3386270701885223,0.3386270701885223,1.0,1.0,-3.734473705291748,0.940746009349823,2.7937276363372803,0.0991630926728248,0.939382553100586,0.939382553100586,0.0,229.71041870117188,220.0,67863.3984375,0.0,4437.86962890625,1.0,278.4418334960937,282.8489074707031,297.6544189453125,301.9940490722656,293.1499938964844,293.1499938964844,278.1499938964844,33772.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057332277297974,1.0,0.0,0.0,3.681177854537964,3.681205987930298,9.042049669005792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.66015625,0.0,1730.2069091796875,1895.4371337890625,0.0,3456.965087890625,0.940281867980957,1.0,0.0,3.0,1.0,0.0
17945640,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8395072221755981,0.4473253786563873,0.4058016240596771,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9599968791007996,0.6593361496925354,0.6260356903076172,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9937116503715516,0.7411300539970398,0.5182279348373413,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8504827618598938,0.4664281606674194,0.4451193809509277,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6895834803581238,0.2428439110517501,1.114084005355835,284.9951171875,284.95001220703125,303.8663635253906,294.6739501953125,298.8795471191406,297.19482421875,284.99432373046875,1.0,0.7057452201843262,0.3386270701885223,0.3386270701885223,1.0,1.0,-3.734473705291748,0.940746009349823,2.7937276363372803,0.0991630926728248,0.939382553100586,0.939382553100586,0.0,229.71041870117188,220.0,67863.3984375,0.0,4437.86962890625,1.0,278.4418334960937,282.8489074707031,297.6544189453125,301.9940490722656,293.1499938964844,293.1499938964844,278.1499938964844,33772.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057332277297974,1.0,0.0,0.0,3.681177854537964,3.681205987930298,9.042049669005792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.66015625,0.0,1730.2069091796875,1895.4371337890625,0.0,3456.965087890625,0.940281867980957,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8423418402671814,0.4467609524726867,0.4054525792598724,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9634795188903807,0.6584696173667908,0.6253779530525208,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9968512654304504,0.7417343258857727,0.5188130140304565,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8536345362663269,0.4662940800189972,0.4450695812702179,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6924768686294556,0.2429136335849762,1.1143195629119873,284.8768005371094,284.95001220703125,303.8469543457031,294.67437744140625,298.8724975585937,297.1934814453125,284.8764343261719,1.0,0.7044183015823364,0.3384453356266022,0.3384453356266022,1.0,1.0,-3.734193563461304,0.9400569200515748,2.7941365242004395,0.0986213833093643,0.8552242517471313,0.8552242517471313,0.0,226.53668212890625,220.0,68720.2578125,0.0,4416.8408203125,1.0,278.1971130371094,282.7145080566406,297.7011413574219,302.2113037109375,293.1499938964844,293.1499938964844,278.1499938964844,38110.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109553098678588,1.0,0.0,0.0,3.638267993927002,3.638296365737915,8.832479920783953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.4599609375,0.0,1708.5958251953125,1895.4371337890625,0.0,3505.46728515625,0.9314399361610411,1.0,0.0,3.0,1.0,0.0
17945760,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8431309461593628,0.4460987746715545,0.4047896564006805,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9644673466682434,0.6574815511703491,0.6243913173675537,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9980858564376832,0.7422492504119873,0.5190896391868591,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.854736328125,0.4660483598709106,0.4447911083698272,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6935514211654663,0.242888793349266,1.114055037498474,284.9077453613281,284.95001220703125,303.8275451660156,294.6749267578125,298.8646240234375,297.1910095214844,284.90869140625,1.0,0.7035232186317444,0.3382790088653564,0.3382790088653564,1.0,1.0,-3.731889247894287,0.938811719417572,2.7930777072906494,0.0979467034339904,0.856694757938385,0.856694757938385,0.0,225.18804931640625,223.0,68424.6640625,0.0,4401.8330078125,1.0,278.15771484375,282.7417297363281,297.68975830078125,302.1400451660156,293.1499938964844,293.1499938964844,278.45001220703125,38622.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120596051216124,1.0,0.0,0.0,3.5667026042938232,3.566730260848999,8.488424896313518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.2587890625,0.0,1624.3382568359375,1895.4371337890625,0.0,3515.7080078125,0.9178518652915956,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8439842462539673,0.4458547234535217,0.404310405254364,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9653069376945496,0.6565892100334167,0.6232703328132629,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.7446970343589783,0.5197967290878296,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8559850454330444,0.4663378000259399,0.4448375999927521,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6948457956314087,0.2432663291692733,1.1150219440460205,284.9964904785156,284.95001220703125,303.7887268066406,294.6762390136719,298.85595703125,297.1950378417969,284.9957275390625,1.0,0.7030842900276184,0.3379463255405426,0.3379463255405426,1.0,1.0,-3.7320303916931152,0.937754213809967,2.794276237487793,0.0968093425035476,0.9385284185409546,0.9385284185409546,0.0,224.02235412597656,226.0,67777.65625,0.0,4394.80615234375,1.0,278.4417419433594,282.8538818359375,297.65753173828125,301.9905090332031,293.1499938964844,293.1499938964844,278.1499938964844,33673.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050238132476808,1.0,0.0,0.0,3.672335147857666,3.672363042831421,8.998661087389337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.73828125,0.0,1718.2442626953125,1895.4371337890625,0.0,3450.3671875,0.9381604194641112,1.0,0.0,3.0,1.0,0.0
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8439842462539673,0.4458547234535217,0.404310405254364,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9653069376945496,0.6565892100334167,0.6232703328132629,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.7446970343589783,0.5197967290878296,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8559850454330444,0.4663378000259399,0.4448375999927521,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6948457956314087,0.2432663291692733,1.1150219440460205,284.9964904785156,284.95001220703125,303.7887268066406,294.6762390136719,298.85595703125,297.1950378417969,284.9957275390625,1.0,0.7030842900276184,0.3379463255405426,0.3379463255405426,1.0,1.0,-3.7320303916931152,0.937754213809967,2.794276237487793,0.0968093425035476,0.9385284185409546,0.9385284185409546,0.0,224.02235412597656,226.0,67777.65625,0.0,4394.80615234375,1.0,278.4417419433594,282.8538818359375,297.65753173828125,301.9905090332031,293.1499938964844,293.1499938964844,278.1499938964844,33673.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050238132476808,1.0,0.0,0.0,3.672335147857666,3.672363042831421,8.998661087389337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.73828125,0.0,1718.2442626953125,1895.4371337890625,0.0,3450.3671875,0.9381604194641112,1.0,0.0,3.0,1.0,0.0
17945940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8421949744224548,0.4445040822029114,0.403394341468811,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.963062345981598,0.654640793800354,0.6217577457427979,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990051984786988,0.7457934021949768,0.521264374256134,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8546223044395447,0.4658538997173309,0.4446326792240143,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6938841342926025,0.2432131618261337,1.1156169176101685,284.9088439941406,284.95001220703125,303.75,294.677978515625,298.8408508300781,297.1905822753906,284.9096374511719,1.0,0.7035819292068481,0.3376136422157287,0.3376136422157287,1.0,1.0,-3.7313449382781982,0.9364433884620668,2.7949013710021973,0.095764972269535,0.856529712677002,0.856529712677002,0.0,225.1794586181641,229.0,68382.8125,0.0,4400.28759765625,1.0,278.1576538085937,282.7456359863281,297.69366455078125,302.1402893066406,293.1499938964844,293.1499938964844,278.45001220703125,38503.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115488529205322,1.0,0.0,0.0,3.5616469383239746,3.5616745948791504,8.464377856398642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.8740234375,0.0,1617.3681640625,1895.4371337890625,0.0,3510.97216796875,0.9165838956832886,1.0,0.0,3.0,1.0,0.0
