time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8421949744224548,0.4445040822029114,0.403394341468811,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.963062345981598,0.654640793800354,0.6217577457427979,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990051984786988,0.7457934021949768,0.521264374256134,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8546223044395447,0.4658538997173309,0.4446326792240143,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6938841342926025,0.2432131618261337,1.1156169176101685,284.9088439941406,284.95001220703125,303.75,294.677978515625,298.8408508300781,297.1905822753906,284.9096374511719,1.0,0.7035819292068481,0.3376136422157287,0.3376136422157287,1.0,1.0,-3.7313449382781982,0.9364433884620668,2.7949013710021973,0.095764972269535,0.856529712677002,0.856529712677002,0.0,225.1794586181641,229.0,68382.8125,0.0,4400.28759765625,1.0,278.1576538085937,282.7456359863281,297.69366455078125,302.1402893066406,293.1499938964844,293.1499938964844,278.45001220703125,38503.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115488529205322,1.0,0.0,0.0,3.5616469383239746,3.5616745948791504,8.464377856398642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.8740234375,0.0,1617.3681640625,1895.4371337890625,0.0,3510.97216796875,0.9165838956832886,1.0,0.0,3.0,1.0,0.0
17946060,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8400689959526062,0.4439855813980102,0.4028373062610626,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9602289199829102,0.6534892916679382,0.6205736398696899,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9982061386108398,0.7477999329566956,0.5228302478790283,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8527699708938599,0.4658762514591217,0.4446079432964325,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.692385196685791,0.2433159351348877,1.1162301301956177,284.99615478515625,284.95001220703125,303.7111511230469,294.6802673339844,298.8296813964844,297.1913757324219,284.99530029296875,1.0,0.7045587301254272,0.3372605144977569,0.3372605144977569,1.0,1.0,-3.7318344116210938,0.9354243278503418,2.796410083770752,0.0945778489112854,0.9376648664474488,0.9376648664474488,0.0,226.99075317382807,232.0,67742.375,0.0,4413.21630859375,1.0,278.44171142578125,282.8565673828125,297.6620483398437,301.9928283691406,293.1499938964844,293.1499938964844,278.1499938964844,33643.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904621422290802,1.0,0.0,0.0,3.668224334716797,3.668252229690552,8.97852657999465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.3935546875,0.0,1712.8238525390625,1895.4371337890625,0.0,3446.62353515625,0.9371724724769592,1.0,0.0,3.0,1.0,0.0
17946120,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8400689959526062,0.4439855813980102,0.4028373062610626,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9602289199829102,0.6534892916679382,0.6205736398696899,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9982061386108398,0.7477999329566956,0.5228302478790283,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8527699708938599,0.4658762514591217,0.4446079432964325,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.692385196685791,0.2433159351348877,1.1162301301956177,284.99615478515625,284.95001220703125,303.7111511230469,294.6802673339844,298.8296813964844,297.1913757324219,284.99530029296875,1.0,0.7045587301254272,0.3372605144977569,0.3372605144977569,1.0,1.0,-3.7318344116210938,0.9354243278503418,2.796410083770752,0.0945778489112854,0.9376648664474488,0.9376648664474488,0.0,226.99075317382807,232.0,67742.375,0.0,4413.21630859375,1.0,278.44171142578125,282.8565673828125,297.6620483398437,301.9928283691406,293.1499938964844,293.1499938964844,278.1499938964844,33643.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904621422290802,1.0,0.0,0.0,3.668224334716797,3.668252229690552,8.97852657999465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.3935546875,0.0,1712.8238525390625,1895.4371337890625,0.0,3446.62353515625,0.9371724724769592,1.0,0.0,3.0,1.0,0.0
17946180,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.835939884185791,0.4421632587909698,0.4016226828098297,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9549299478530884,0.6510646343231201,0.6187493801116943,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.995445966720581,0.7482762336730957,0.5235196948051453,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8489571213722229,0.4648942053318023,0.4440727829933166,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6890134215354919,0.2427187263965606,1.1150906085968018,284.9050598144531,284.95001220703125,303.6720275878906,294.683349609375,298.8102722167969,297.18182373046875,284.9060363769531,1.0,0.7054821252822876,0.3369073867797851,0.3369073867797851,1.0,1.0,-3.7270078659057617,0.932811439037323,2.794196367263794,0.0931561663746833,0.8524676561355591,0.8524676561355591,0.0,230.2577209472656,235.0,68260.75,0.0,4420.59716796875,1.0,278.15802001953125,282.74688720703125,297.6983337402344,302.1395874023437,293.1499938964844,293.1499938964844,278.45001220703125,38645.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911036491394043,1.0,0.0,0.0,3.553884983062744,3.553912401199341,8.427523994214425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.8671875,0.0,1609.0755615234375,1895.4371337890625,0.0,3506.220458984375,0.914791703224182,1.0,0.0,3.0,1.0,0.0
17946240,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.835939884185791,0.4421632587909698,0.4016226828098297,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9549299478530884,0.6510646343231201,0.6187493801116943,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.995445966720581,0.7482762336730957,0.5235196948051453,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8489571213722229,0.4648942053318023,0.4440727829933166,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6890134215354919,0.2427187263965606,1.1150906085968018,284.9050598144531,284.95001220703125,303.6720275878906,294.683349609375,298.8102722167969,297.18182373046875,284.9060363769531,1.0,0.7054821252822876,0.3369073867797851,0.3369073867797851,1.0,1.0,-3.7270078659057617,0.932811439037323,2.794196367263794,0.0931561663746833,0.8524676561355591,0.8524676561355591,0.0,230.2577209472656,235.0,68260.75,0.0,4420.59716796875,1.0,278.15802001953125,282.74688720703125,297.6983337402344,302.1395874023437,293.1499938964844,293.1499938964844,278.45001220703125,38645.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911036491394043,1.0,0.0,0.0,3.553884983062744,3.553912401199341,8.427523994214425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.8671875,0.0,1609.0755615234375,1895.4371337890625,0.0,3506.220458984375,0.914791703224182,1.0,0.0,3.0,1.0,0.0
17946300,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8339200615882874,0.4416753053665161,0.4010171592235565,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522482752799988,0.6502359509468079,0.617805004119873,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.994068443775177,0.7490874528884888,0.5238949656486511,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470591902732849,0.4646489322185516,0.4437430202960968,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6872486472129822,0.2424918860197067,1.1140228509902954,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8028869628906,297.18017578125,285.00933837890625,1.0,0.7058619856834412,0.336730808019638,0.336730808019638,1.0,1.0,-3.7239060401916495,0.931307017803192,2.7925992012023926,0.092238999903202,0.9256877899169922,0.9256877899169922,0.0,231.8521423339844,235.0,67418.390625,0.0,4422.1318359375,1.0,278.3993835449219,282.8691711425781,297.6545715332031,301.9275207519531,293.1499938964844,293.1499938964844,278.45001220703125,34163.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054630398750304,1.0,0.0,0.0,3.601306915283203,3.6013340950012207,8.65393303683959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.845703125,0.0,1633.599853515625,1895.4371337890625,0.0,3454.4521484375,0.9235154390335084,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8324972987174988,0.441244512796402,0.4007120430469513,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9502487182617188,0.6494885683059692,0.6171767115592957,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9931979775428772,0.7499538660049438,0.5245652198791504,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8457190990447998,0.4644704759120941,0.4436376392841339,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.685970664024353,0.2423079311847686,1.1134612560272217,284.9913635253906,284.95001220703125,303.6326599121094,294.6871337890625,298.79638671875,297.17938232421875,284.9901733398437,1.0,0.70634526014328,0.3365825712680816,0.3365825712680816,1.0,1.0,-3.722785711288452,0.930479109287262,2.792306661605835,0.0916024222970008,0.930579423904419,0.930579423904419,0.0,233.1342620849609,238.0,67524.03125,0.0,4427.177734375,1.0,278.44256591796875,282.8581237792969,297.66632080078125,301.9848022460937,293.1499938964844,293.1499938964844,278.1499938964844,33748.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036871790885924,1.0,0.0,0.0,3.656123638153076,3.656151294708252,8.919387255446054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.1142578125,0.0,1698.371337890625,1895.4371337890625,0.0,3437.929443359375,0.934169054031372,1.0,0.0,3.0,1.0,0.0
17946420,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8280760049819946,0.4392096996307373,0.3992962837219238,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.944266676902771,0.6468268036842346,0.6151170134544373,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9899395704269408,0.7502232789993286,0.5251014828681946,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.841598629951477,0.4632283747196197,0.442842960357666,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6820746064186096,0.2413887977600097,1.110785961151123,284.9064025878906,284.95001220703125,303.59307861328125,294.6915283203125,298.7760925292969,297.1686706542969,284.90704345703125,1.0,0.7070380449295044,0.3362860679626465,0.3362860679626465,1.0,1.0,-3.7150843143463135,0.9272043108940125,2.787880182266236,0.0900707319378852,0.848140299320221,0.848140299320221,0.0,236.6923828125,241.0,67938.765625,0.0,4428.375,1.0,278.1578674316406,282.75537109375,297.70440673828125,302.1252746582031,293.1499938964844,293.1499938964844,278.45001220703125,38776.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096937775611876,1.0,0.0,0.0,3.531208038330078,3.531235218048096,8.320317306242941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.095703125,0.0,1582.974609375,1895.4371337890625,0.0,3493.76171875,0.9098235964775084,1.0,0.0,3.0,1.0,0.0
17946480,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8280760049819946,0.4392096996307373,0.3992962837219238,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.944266676902771,0.6468268036842346,0.6151170134544373,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9899395704269408,0.7502232789993286,0.5251014828681946,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.841598629951477,0.4632283747196197,0.442842960357666,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6820746064186096,0.2413887977600097,1.110785961151123,284.9064025878906,284.95001220703125,303.59307861328125,294.6915283203125,298.7760925292969,297.1686706542969,284.90704345703125,1.0,0.7070380449295044,0.3362860679626465,0.3362860679626465,1.0,1.0,-3.7150843143463135,0.9272043108940125,2.787880182266236,0.0900707319378852,0.848140299320221,0.848140299320221,0.0,236.6923828125,241.0,67938.765625,0.0,4428.375,1.0,278.1578674316406,282.75537109375,297.70440673828125,302.1252746582031,293.1499938964844,293.1499938964844,278.45001220703125,38776.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096937775611876,1.0,0.0,0.0,3.531208038330078,3.531235218048096,8.320317306242941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.095703125,0.0,1582.974609375,1895.4371337890625,0.0,3493.76171875,0.9098235964775084,1.0,0.0,3.0,1.0,0.0
17946540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8245959281921387,0.4381183981895447,0.3982429206371307,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9393413066864014,0.645060122013092,0.6133764982223511,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9874902963638306,0.7517078518867493,0.5260281562805176,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8383429646492004,0.4626088440418243,0.4422275125980377,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6788495779037476,0.2407478839159011,1.1080952882766724,284.98956298828125,284.95001220703125,303.5532531738281,294.696533203125,298.7618408203125,297.1658020019531,284.98876953125,1.0,0.707664966583252,0.3359895944595337,0.3359895944595337,1.0,1.0,-3.708852052688599,0.9243791103363036,2.784472942352295,0.0884027555584907,0.9231157898902892,0.9231157898902892,0.0,239.60986328125,244.0,67171.671875,0.0,4429.591796875,1.0,278.4414367675781,282.8647155761719,297.6747741699219,301.9709777832031,293.1499938964844,293.1499938964844,278.1499938964844,33903.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020394086837769,1.0,0.0,0.0,3.6301214694976807,3.630149126052856,8.792970902504749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.529296875,0.0,1667.1097412109375,1895.4371337890625,0.0,3422.587158203125,0.9285231232643129,1.0,0.0,3.0,1.0,0.0
17946600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8245959281921387,0.4381183981895447,0.3982429206371307,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9393413066864014,0.645060122013092,0.6133764982223511,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9874902963638306,0.7517078518867493,0.5260281562805176,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8383429646492004,0.4626088440418243,0.4422275125980377,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6788495779037476,0.2407478839159011,1.1080952882766724,284.98956298828125,284.95001220703125,303.5532531738281,294.696533203125,298.7618408203125,297.1658020019531,284.98876953125,1.0,0.707664966583252,0.3359895944595337,0.3359895944595337,1.0,1.0,-3.708852052688599,0.9243791103363036,2.784472942352295,0.0884027555584907,0.9231157898902892,0.9231157898902892,0.0,239.60986328125,244.0,67171.671875,0.0,4429.591796875,1.0,278.4414367675781,282.8647155761719,297.6747741699219,301.9709777832031,293.1499938964844,293.1499938964844,278.1499938964844,33903.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020394086837769,1.0,0.0,0.0,3.6301214694976807,3.630149126052856,8.792970902504749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.529296875,0.0,1667.1097412109375,1895.4371337890625,0.0,3422.587158203125,0.9285231232643129,1.0,0.0,3.0,1.0,0.0
17946660,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8202232718467712,0.4359615445137024,0.3966950178146362,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9332837462425232,0.6422569751739502,0.6111610531806946,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9840770959854126,0.7518236637115479,0.5264387726783752,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8343369364738464,0.4612174332141876,0.4412740468978882,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6749333739280701,0.2396542131900787,1.1045658588409424,284.9071350097656,284.95001220703125,303.51324462890625,294.7019958496094,298.7418518066406,297.1551818847656,284.9073181152344,1.0,0.7081340551376343,0.3357710540294647,0.3357710540294647,1.0,1.0,-3.699433088302612,0.920848786830902,2.778584241867065,0.086921215057373,0.8423476815223694,0.8423476815223694,0.0,243.14166259765625,247.0,67546.21875,0.0,4425.83154296875,1.0,278.1585693359375,282.764404296875,297.7131652832031,302.1088562011719,293.1499938964844,293.1499938964844,278.45001220703125,38725.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077061414718628,1.0,0.0,0.0,3.5049643516540527,3.504991292953491,8.197104648388631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.2939453125,0.0,1551.706787109375,1895.4371337890625,0.0,3475.3037109375,0.903709352016449,1.0,0.0,3.0,1.0,0.0
17946720,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8202232718467712,0.4359615445137024,0.3966950178146362,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9332837462425232,0.6422569751739502,0.6111610531806946,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9840770959854126,0.7518236637115479,0.5264387726783752,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8343369364738464,0.4612174332141876,0.4412740468978882,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6749333739280701,0.2396542131900787,1.1045658588409424,284.9071350097656,284.95001220703125,303.51324462890625,294.7019958496094,298.7418518066406,297.1551818847656,284.9073181152344,1.0,0.7081340551376343,0.3357710540294647,0.3357710540294647,1.0,1.0,-3.699433088302612,0.920848786830902,2.778584241867065,0.086921215057373,0.8423476815223694,0.8423476815223694,0.0,243.14166259765625,247.0,67546.21875,0.0,4425.83154296875,1.0,278.1585693359375,282.764404296875,297.7131652832031,302.1088562011719,293.1499938964844,293.1499938964844,278.45001220703125,38725.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077061414718628,1.0,0.0,0.0,3.5049643516540527,3.504991292953491,8.197104648388631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.2939453125,0.0,1551.706787109375,1895.4371337890625,0.0,3475.3037109375,0.903709352016449,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.816760241985321,0.4347303211688995,0.3955310583114624,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9283716082572936,0.6403328776359558,0.6092880964279175,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9815372228622437,0.7531335353851318,0.5272588133811951,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8311755061149597,0.4604473412036896,0.4405266344547272,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6717147827148438,0.2388562709093094,1.101184606552124,284.98779296875,284.95001220703125,303.4730834960937,294.7079467773437,298.7279968261719,297.1524658203125,284.9869689941406,1.0,0.7085657119750977,0.3355525135993957,0.3355525135993957,1.0,1.0,-3.6917903423309326,0.9178662300109864,2.7739241123199463,0.0853548198938369,0.915145993232727,0.915145993232727,0.0,246.01629638671875,250.0,66764.21875,0.0,4422.85302734375,1.0,278.4412536621094,282.8720092773437,297.685302734375,301.95574951171875,293.1499938964844,293.1499938964844,278.1499938964844,33949.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998965620994568,1.0,0.0,0.0,3.602018356323242,3.60204553604126,8.657353305352444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.96875,0.0,1632.890869140625,1895.4371337890625,0.0,3402.6201171875,0.9219914078712464,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.816760241985321,0.4347303211688995,0.3955310583114624,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9283716082572936,0.6403328776359558,0.6092880964279175,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9815372228622437,0.7531335353851318,0.5272588133811951,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8311755061149597,0.4604473412036896,0.4405266344547272,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6717147827148438,0.2388562709093094,1.101184606552124,284.98779296875,284.95001220703125,303.4730834960937,294.7079467773437,298.7279968261719,297.1524658203125,284.9869689941406,1.0,0.7085657119750977,0.3355525135993957,0.3355525135993957,1.0,1.0,-3.6917903423309326,0.9178662300109864,2.7739241123199463,0.0853548198938369,0.915145993232727,0.915145993232727,0.0,246.01629638671875,250.0,66764.21875,0.0,4422.85302734375,1.0,278.4412536621094,282.8720092773437,297.685302734375,301.95574951171875,293.1499938964844,293.1499938964844,278.1499938964844,33949.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998965620994568,1.0,0.0,0.0,3.602018356323242,3.60204553604126,8.657353305352444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.96875,0.0,1632.890869140625,1895.4371337890625,0.0,3402.6201171875,0.9219914078712464,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8148622512817383,0.4336227476596832,0.3948715031147003,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9257429838180542,0.6389071941375732,0.6082941293716431,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9800764322280884,0.7531356811523438,0.5275735855102539,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8294817805290222,0.4597278535366058,0.4401213824748993,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6700211763381958,0.2382812798023224,1.0994833707809448,284.8753356933594,284.95001220703125,303.45294189453125,294.7110595703125,298.7183532714844,297.1476135253906,284.8760070800781,1.0,0.7087867259979248,0.3354432284832001,0.3354432284832001,1.0,1.0,-3.687652587890625,0.9162763357162476,2.771376371383667,0.0846685543656349,0.8330212831497192,0.8330212831497192,0.0,247.5980529785156,250.0,67428.15625,0.0,4421.38720703125,1.0,278.1996154785156,282.7464599609375,297.7345275878906,302.165283203125,293.1499938964844,293.1499938964844,278.1499938964844,38802.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047918319702148,1.0,0.0,0.0,3.5448672771453857,3.5448946952819824,8.384810712414037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.2421875,0.0,1599.4189453125,1895.4371337890625,0.0,3448.208984375,0.910305380821228,1.0,0.0,3.0,1.0,0.0
17946960,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8123829960823059,0.4324646890163421,0.3938808143138885,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9224423766136168,0.6374006271362305,0.6069462895393372,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9780239462852478,0.753098726272583,0.5275629758834839,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8272971510887146,0.4589278399944305,0.4394484162330627,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6678681969642639,0.2376271486282348,1.0970267057418823,284.9088439941406,284.95001220703125,303.4327697753906,294.7142944335937,298.7082824707031,297.1421813964844,284.90936279296875,1.0,0.7088559865951538,0.3353698849678039,0.3353698849678039,1.0,1.0,-3.681061983108521,0.9140699505805968,2.7669920921325684,0.0838403850793838,0.8368842005729675,0.8368842005729675,0.0,249.5014190673828,253.0,67077.96875,0.0,4415.18603515625,1.0,278.15850830078125,282.77587890625,297.7250061035156,302.09161376953125,293.1499938964844,293.1499938964844,278.45001220703125,38850.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054310917854308,1.0,0.0,0.0,3.4717166423797607,3.47174334526062,8.042329113777669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.23046875,0.0,1514.055908203125,1895.4371337890625,0.0,3454.1552734375,0.8963054418563843,1.0,0.0,3.0,1.0,0.0
17947020,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8088216185569763,0.4311036765575409,0.3926072418689728,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9176509380340576,0.6353269219398499,0.6049404144287109,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9753777384757996,0.7542363405227661,0.5282695293426514,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8241795301437378,0.458019882440567,0.4385766685009002,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6646706461906433,0.236693650484085,1.0930542945861816,284.9859313964844,284.95001220703125,303.392333984375,294.720947265625,298.6948547363281,297.13970947265625,284.98516845703125,1.0,0.7091230750083923,0.3352231979370117,0.3352231979370117,1.0,1.0,-3.6721303462982178,0.9109437465667723,2.7611865997314453,0.082369826734066,0.9069016575813292,0.9069016575813292,0.0,252.358154296875,256.0,66313.2578125,0.0,4408.55224609375,1.0,278.44097900390625,282.87994384765625,297.6976623535156,301.939697265625,293.1499938964844,293.1499938964844,278.1499938964844,33984.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974801898002625,1.0,0.0,0.0,3.570974826812744,3.5710017681121826,8.508771998094744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.2109375,0.0,1595.553955078125,1895.4371337890625,0.0,3380.084716796875,0.9148240685462952,1.0,0.0,3.0,1.0,0.0
17947080,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8088216185569763,0.4311036765575409,0.3926072418689728,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9176509380340576,0.6353269219398499,0.6049404144287109,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9753777384757996,0.7542363405227661,0.5282695293426514,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8241795301437378,0.458019882440567,0.4385766685009002,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6646706461906433,0.236693650484085,1.0930542945861816,284.9859313964844,284.95001220703125,303.392333984375,294.720947265625,298.6948547363281,297.13970947265625,284.98516845703125,1.0,0.7091230750083923,0.3352231979370117,0.3352231979370117,1.0,1.0,-3.6721303462982178,0.9109437465667723,2.7611865997314453,0.082369826734066,0.9069016575813292,0.9069016575813292,0.0,252.358154296875,256.0,66313.2578125,0.0,4408.55224609375,1.0,278.44097900390625,282.87994384765625,297.6976623535156,301.939697265625,293.1499938964844,293.1499938964844,278.1499938964844,33984.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974801898002625,1.0,0.0,0.0,3.570974826812744,3.5710017681121826,8.508771998094744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.2109375,0.0,1595.553955078125,1895.4371337890625,0.0,3380.084716796875,0.9148240685462952,1.0,0.0,3.0,1.0,0.0
17947140,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8042892813682556,0.4287405610084533,0.3908567726612091,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.91200989484787,0.6322743892669678,0.6024726629257202,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9717559814453124,0.754055380821228,0.5284621715545654,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8203608989715576,0.456384003162384,0.4373794198036194,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6609009504318237,0.235344260931015,1.0883299112319946,284.9088439941406,284.95001220703125,303.3517761230469,294.7278747558594,298.6755065917969,297.1297607421875,284.9090270996094,1.0,0.7092577219009399,0.3350765109062195,0.3350765109062195,1.0,1.0,-3.660170316696167,0.9069095849990844,2.753260850906372,0.0808418691158294,0.8300936222076416,0.8300936222076416,0.0,255.81707763671875,259.0,66596.6640625,0.0,4397.3779296875,1.0,278.1590270996094,282.7857666015625,297.7377014160156,302.07379150390625,293.1499938964844,293.1499938964844,278.45001220703125,38784.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902880847454071,1.0,0.0,0.0,3.439945697784424,3.439971923828125,7.89580553828273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.6064453125,0.0,1477.39404296875,1895.4371337890625,0.0,3430.42333984375,0.888873279094696,1.0,0.0,3.0,1.0,0.0
17947200,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8042892813682556,0.4287405610084533,0.3908567726612091,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.91200989484787,0.6322743892669678,0.6024726629257202,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9717559814453124,0.754055380821228,0.5284621715545654,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8203608989715576,0.456384003162384,0.4373794198036194,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6609009504318237,0.235344260931015,1.0883299112319946,284.9088439941406,284.95001220703125,303.3517761230469,294.7278747558594,298.6755065917969,297.1297607421875,284.9090270996094,1.0,0.7092577219009399,0.3350765109062195,0.3350765109062195,1.0,1.0,-3.660170316696167,0.9069095849990844,2.753260850906372,0.0808418691158294,0.8300936222076416,0.8300936222076416,0.0,255.81707763671875,259.0,66596.6640625,0.0,4397.3779296875,1.0,278.1590270996094,282.7857666015625,297.7377014160156,302.07379150390625,293.1499938964844,293.1499938964844,278.45001220703125,38784.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902880847454071,1.0,0.0,0.0,3.439945697784424,3.439971923828125,7.89580553828273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.6064453125,0.0,1477.39404296875,1895.4371337890625,0.0,3430.42333984375,0.888873279094696,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8006211519241333,0.4272566437721252,0.3894876539707184,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9075225591659546,0.6300565600395203,0.6003466248512268,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.969017207622528,0.7550175786018372,0.5290615558624268,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8172463178634644,0.4553466439247131,0.4363967776298523,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6577488780021667,0.2342861890792846,1.0838301181793213,284.9842224121094,284.95001220703125,303.3111267089844,294.7350158691406,298.6625061035156,297.1274719238281,284.9834899902344,1.0,0.7093807458877563,0.3350091278553009,0.3350091278553009,1.0,1.0,-3.650083065032959,0.9036920070648192,2.7463912963867188,0.0795087590813636,0.8983623385429382,0.8983623385429382,0.0,258.6591491699219,262.0,65821.453125,0.0,4387.52880859375,1.0,278.4407043457031,282.88873291015625,297.711181640625,301.9222106933594,293.1499938964844,293.1499938964844,278.75,34023.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894831120967865,1.0,0.0,0.0,3.537149429321289,3.5371758937835693,8.348339406438754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.9873046875,0.0,1555.567138671875,1895.4371337890625,0.0,3355.357177734375,0.9070373773574828,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8006211519241333,0.4272566437721252,0.3894876539707184,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9075225591659546,0.6300565600395203,0.6003466248512268,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.969017207622528,0.7550175786018372,0.5290615558624268,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8172463178634644,0.4553466439247131,0.4363967776298523,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6577488780021667,0.2342861890792846,1.0838301181793213,284.9842224121094,284.95001220703125,303.3111267089844,294.7350158691406,298.6625061035156,297.1274719238281,284.9834899902344,1.0,0.7093807458877563,0.3350091278553009,0.3350091278553009,1.0,1.0,-3.650083065032959,0.9036920070648192,2.7463912963867188,0.0795087590813636,0.8983623385429382,0.8983623385429382,0.0,258.6591491699219,262.0,65821.453125,0.0,4387.52880859375,1.0,278.4407043457031,282.88873291015625,297.711181640625,301.9222106933594,293.1499938964844,293.1499938964844,278.75,34023.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894831120967865,1.0,0.0,0.0,3.537149429321289,3.5371758937835693,8.348339406438754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.9873046875,0.0,1555.567138671875,1895.4371337890625,0.0,3355.357177734375,0.9070373773574828,1.0,0.0,3.0,1.0,0.0
17947380,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7974227070808411,0.4258878827095032,0.3883804976940155,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9037147760391236,0.6280133724212646,0.5985441207885742,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9666940569877625,0.7560827732086182,0.5298900604248047,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8145266175270081,0.4544642269611358,0.435675173997879,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6550281643867493,0.2333496958017349,1.0801438093185425,285.02764892578125,284.95001220703125,303.2704162597656,294.7423095703125,298.6509094238281,297.1268005371094,285.024658203125,1.0,0.7097011804580688,0.3349417448043823,0.3349417448043823,1.0,1.0,-3.642274618148804,0.9011586308479308,2.7411160469055176,0.0784146934747695,0.9846819639205932,0.9846819639205932,0.0,261.326416015625,265.0,65393.82421875,0.0,4382.82763671875,1.0,278.7423095703125,282.9603881835937,297.7259826660156,301.89422607421875,293.1499938964844,293.1499938964844,278.45001220703125,31653.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893393278121948,1.0,0.0,0.0,3.70958948135376,3.709617376327514,9.182162443721608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.39453125,0.0,1750.486572265625,1895.4371337890625,0.0,3304.0283203125,0.9449156522750854,1.0,0.0,3.0,1.0,0.0
17947440,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7974227070808411,0.4258878827095032,0.3883804976940155,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9037147760391236,0.6280133724212646,0.5985441207885742,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9666940569877625,0.7560827732086182,0.5298900604248047,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8145266175270081,0.4544642269611358,0.435675173997879,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6550281643867493,0.2333496958017349,1.0801438093185425,285.02764892578125,284.95001220703125,303.2704162597656,294.7423095703125,298.6509094238281,297.1268005371094,285.024658203125,1.0,0.7097011804580688,0.3349417448043823,0.3349417448043823,1.0,1.0,-3.642274618148804,0.9011586308479308,2.7411160469055176,0.0784146934747695,0.9846819639205932,0.9846819639205932,0.0,261.326416015625,265.0,65393.82421875,0.0,4382.82763671875,1.0,278.7423095703125,282.9603881835937,297.7259826660156,301.89422607421875,293.1499938964844,293.1499938964844,278.45001220703125,31653.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893393278121948,1.0,0.0,0.0,3.70958948135376,3.709617376327514,9.182162443721608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.39453125,0.0,1750.486572265625,1895.4371337890625,0.0,3304.0283203125,0.9449156522750854,1.0,0.0,3.0,1.0,0.0
17947500,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.795324444770813,0.4245293140411377,0.3875678777694702,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9013786315917968,0.6263288855552673,0.5973884463310242,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9649676084518432,0.7557175159454346,0.5300261974334717,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8127411603927612,0.4535312056541443,0.435135155916214,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.653342604637146,0.2326091229915619,1.0779049396514893,284.87750244140625,284.95001220703125,303.25006103515625,294.7460021972656,298.6408996582031,297.1211242675781,284.8739318847656,1.0,0.7098062634468079,0.3349080681800842,0.3349080681800842,1.0,1.0,-3.636736869812012,0.8994003534317017,2.7373363971710205,0.0778599753975868,0.8854697346687317,0.8854697346687317,0.0,263.0235900878906,265.0,66432.7578125,0.0,4378.27587890625,1.0,278.49615478515625,282.79559326171875,297.78302001953125,302.1377258300781,293.1499938964844,293.1499938964844,278.45001220703125,36028.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960010409355164,1.0,0.0,0.0,3.700692653656006,3.700721263885498,9.138171321865228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.9150390625,0.0,1772.2626953125,1895.4371337890625,0.0,3366.2802734375,0.9443091750144958,1.0,0.0,3.0,1.0,0.0
17947560,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7924630641937256,0.4229832589626312,0.3862958252429962,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8982892632484436,0.6244098544120789,0.5957311391830444,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9623984098434448,0.7551407217979431,0.5297022461891174,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8102723360061646,0.4523949325084686,0.4342111647129059,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6510961055755615,0.2317078113555908,1.0745761394500732,284.8879699707031,284.95001220703125,303.22967529296875,294.74969482421875,298.6293640136719,297.1136779785156,284.8891296386719,1.0,0.7096889019012451,0.334877997636795,0.334877997636795,1.0,1.0,-3.627710103988648,0.8966156244277954,2.7310943603515625,0.0769932493567466,0.8685203790664673,0.8685203790664673,0.0,265.1570129394531,268.0,66035.9375,0.0,4366.9609375,1.0,278.457275390625,282.8092956542969,297.7740173339844,302.0732116699219,293.1499938964844,293.1499938964844,278.75,38321.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898074209690094,1.0,0.0,0.0,3.6249611377716064,3.62498950958252,8.767989356783801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.96484375,0.0,1693.5499267578125,1895.4371337890625,0.0,3385.626220703125,0.9306225180625916,1.0,0.0,3.0,1.0,0.0
17947620,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.788438618183136,0.421202689409256,0.3845597505569458,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.893779456615448,0.6218284964561462,0.5931665897369385,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590813517570496,0.755696177482605,0.5299132466316223,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066511154174805,0.4510394632816314,0.4328632652759552,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477013230323792,0.2303716391324997,1.0687226057052612,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6152038574219,297.1101989746094,284.9815979003906,1.0,0.7095057368278503,0.3348178565502167,0.3348178565502167,1.0,1.0,-3.614115476608277,0.8923846483230591,2.721730947494507,0.0753738433122634,0.9436635375022888,0.9436635375022888,0.0,268.23248291015625,271.0,65073.55078125,0.0,4349.15869140625,1.0,278.7421264648437,282.9306945800781,297.7367248535156,301.9018859863281,293.1499938964844,293.1499938964844,278.45001220703125,34013.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905319571495056,1.0,0.0,0.0,3.713892936706543,3.713921546936035,9.203479862662788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.3740234375,0.0,1773.9962158203125,1895.4371337890625,0.0,3315.181884765625,0.9479685425758362,1.0,0.0,3.0,1.0,0.0
17947680,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.788438618183136,0.421202689409256,0.3845597505569458,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.893779456615448,0.6218284964561462,0.5931665897369385,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590813517570496,0.755696177482605,0.5299132466316223,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066511154174805,0.4510394632816314,0.4328632652759552,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477013230323792,0.2303716391324997,1.0687226057052612,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6152038574219,297.1101989746094,284.9815979003906,1.0,0.7095057368278503,0.3348178565502167,0.3348178565502167,1.0,1.0,-3.614115476608277,0.8923846483230591,2.721730947494507,0.0753738433122634,0.9436635375022888,0.9436635375022888,0.0,268.23248291015625,271.0,65073.55078125,0.0,4349.15869140625,1.0,278.7421264648437,282.9306945800781,297.7367248535156,301.9018859863281,293.1499938964844,293.1499938964844,278.45001220703125,34013.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905319571495056,1.0,0.0,0.0,3.713892936706543,3.713921546936035,9.203479862662788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.3740234375,0.0,1773.9962158203125,1895.4371337890625,0.0,3315.181884765625,0.9479685425758362,1.0,0.0,3.0,1.0,0.0
17947740,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7839768528938293,0.4184937179088592,0.3825244903564453,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8888661861419678,0.618353545665741,0.5903245210647583,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9551534056663512,0.7549636363983154,0.5297587513923645,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8025782108306885,0.4490241408348083,0.4313258826732635,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6440854072570801,0.2286721020936966,1.0624653100967407,284.89404296875,284.95001220703125,303.14813232421875,294.7645874023437,298.595703125,297.0998229980469,284.8951110839844,1.0,0.7092308402061462,0.3347577154636383,0.3347577154636383,1.0,1.0,-3.5986931324005127,0.887597382068634,2.7110958099365234,0.0738401561975479,0.8504045009613037,0.8504045009613037,0.0,271.6641845703125,274.0,65337.0,0.0,4328.6923828125,1.0,278.4574279785156,282.8280029296875,297.775634765625,302.0311279296875,293.1499938964844,293.1499938964844,278.75,39390.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962194323539734,1.0,0.0,0.0,3.5715126991271973,3.571540594100952,8.511335067851178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.12109375,0.0,1635.779541015625,1895.4371337890625,0.0,3368.31884765625,0.919559121131897,1.0,0.0,3.0,1.0,0.0
17947800,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7839768528938293,0.4184937179088592,0.3825244903564453,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8888661861419678,0.618353545665741,0.5903245210647583,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9551534056663512,0.7549636363983154,0.5297587513923645,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8025782108306885,0.4490241408348083,0.4313258826732635,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6440854072570801,0.2286721020936966,1.0624653100967407,284.89404296875,284.95001220703125,303.14813232421875,294.7645874023437,298.595703125,297.0998229980469,284.8951110839844,1.0,0.7092308402061462,0.3347577154636383,0.3347577154636383,1.0,1.0,-3.5986931324005127,0.887597382068634,2.7110958099365234,0.0738401561975479,0.8504045009613037,0.8504045009613037,0.0,271.6641845703125,274.0,65337.0,0.0,4328.6923828125,1.0,278.4574279785156,282.8280029296875,297.775634765625,302.0311279296875,293.1499938964844,293.1499938964844,278.75,39390.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962194323539734,1.0,0.0,0.0,3.5715126991271973,3.571540594100952,8.511335067851178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.12109375,0.0,1635.779541015625,1895.4371337890625,0.0,3368.31884765625,0.919559121131897,1.0,0.0,3.0,1.0,0.0
