time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947860,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7804734706878662,0.416822075843811,0.3809337615966797,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8848996758460999,0.6158764362335205,0.5878974795341492,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.952270805835724,0.7555921673774719,0.5300740003585815,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7993184328079224,0.4477384686470032,0.4300642907619476,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.641085147857666,0.2273427098989486,1.056619644165039,284.9867248535156,284.95001220703125,303.1073608398437,294.7719421386719,298.5840148925781,297.0984802246094,284.9859313964844,1.0,0.7089797258377075,0.3348512649536133,0.3348512649536133,1.0,1.0,-3.585679531097412,0.8840142488479614,2.70166540145874,0.0727631077170372,0.927496373653412,0.927496373653412,0.0,274.4089050292969,277.0,64407.0625,0.0,4310.60205078125,1.0,278.7417297363281,282.9472045898437,297.7450866699219,301.865966796875,293.1499938964844,293.1499938964844,278.45001220703125,34154.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873630166053772,1.0,0.0,0.0,3.6608426570892334,3.660870552062988,8.942427598412905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.427734375,0.0,1707.3492431640625,1895.4371337890625,0.0,3285.538330078125,0.9358279705047609,1.0,0.0,3.0,1.0,0.0
17947920,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7804734706878662,0.416822075843811,0.3809337615966797,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8848996758460999,0.6158764362335205,0.5878974795341492,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.952270805835724,0.7555921673774719,0.5300740003585815,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7993184328079224,0.4477384686470032,0.4300642907619476,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.641085147857666,0.2273427098989486,1.056619644165039,284.9867248535156,284.95001220703125,303.1073608398437,294.7719421386719,298.5840148925781,297.0984802246094,284.9859313964844,1.0,0.7089797258377075,0.3348512649536133,0.3348512649536133,1.0,1.0,-3.585679531097412,0.8840142488479614,2.70166540145874,0.0727631077170372,0.927496373653412,0.927496373653412,0.0,274.4089050292969,277.0,64407.0625,0.0,4310.60205078125,1.0,278.7417297363281,282.9472045898437,297.7450866699219,301.865966796875,293.1499938964844,293.1499938964844,278.45001220703125,34154.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873630166053772,1.0,0.0,0.0,3.6608426570892334,3.660870552062988,8.942427598412905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.427734375,0.0,1707.3492431640625,1895.4371337890625,0.0,3285.538330078125,0.9358279705047609,1.0,0.0,3.0,1.0,0.0
17947980,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7769428491592407,0.41450035572052,0.3792554140090942,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.881003737449646,0.6129066944122314,0.5855364203453064,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9490790367126464,0.7548725605010986,0.5299510955810547,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7960721254348755,0.4460117220878601,0.4287955462932586,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6382380723953247,0.2258797287940979,1.0513272285461426,284.89703369140625,284.95001220703125,303.0726928710937,294.77813720703125,298.5686950683594,297.0904235839844,284.89862060546875,1.0,0.7087358832359314,0.3349309265613556,0.3349309265613556,1.0,1.0,-3.572788715362549,0.8804239630699158,2.6923646926879883,0.0719272941350936,0.8434609770774841,0.8434609770774841,0.0,277.2239074707031,277.0,64735.52734375,0.0,4293.333984375,1.0,278.4639587402344,282.8436584472656,297.7929382324219,302.0188293457031,293.1499938964844,293.1499938964844,278.45001220703125,39608.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929426074028015,1.0,0.0,0.0,3.5316250324249268,3.5316524505615234,8.322282951667148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.9912109375,0.0,1589.4947509765625,1895.4371337890625,0.0,3337.715576171875,0.9107245802879332,1.0,0.0,3.0,1.0,0.0
17948040,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.776260256767273,0.4141262173652649,0.3789121210575104,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8802585005760193,0.6124104857444763,0.5850669741630554,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9484388828277588,0.7547915577888489,0.5298784971237183,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7954416871070862,0.4457215666770935,0.4285278022289276,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6376908421516418,0.225622609257698,1.050260305404663,284.9017639160156,284.95001220703125,303.066650390625,294.7791748046875,298.5661926269531,297.0892639160156,284.9025573730469,1.0,0.7086636424064636,0.3349448144435882,0.3349448144435882,1.0,1.0,-3.570117235183716,0.879672110080719,2.6904451847076416,0.0717202126979827,0.8416851162910461,0.8416851162910461,0.0,277.7504272460937,280.0,64658.50390625,0.0,4289.42236328125,1.0,278.45855712890625,282.84771728515625,297.7880859375,301.9999084472656,293.1499938964844,293.1499938964844,278.75,39250.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926759958267212,1.0,0.0,0.0,3.51985502243042,3.519882202148437,8.266903250842006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.62890625,0.0,1572.9710693359375,1895.4371337890625,0.0,3335.22412109375,0.9075677990913392,1.0,0.0,3.0,1.0,0.0
17948100,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7742955088615417,0.4132104218006134,0.3779387772083282,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8780738115310669,0.6110758185386658,0.5836625695228577,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9466736316680908,0.7549775242805481,0.5298286080360413,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936079502105713,0.44499471783638,0.4277497828006744,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6360570788383484,0.2248903661966323,1.0469145774841309,285.00592041015625,284.95001220703125,303.0462951660156,294.7827453613281,298.5599670410156,297.08819580078125,285.00592041015625,1.0,0.7084563970565796,0.3349915742874145,0.3349915742874145,1.0,1.0,-3.56222939491272,0.8774723410606384,2.6847569942474365,0.0710665360093116,0.913274586200714,0.913274586200714,0.0,279.2893981933594,280.0,63762.06640625,0.0,4277.80517578125,1.0,278.69854736328125,282.9704284667969,297.7445373535156,301.7864074707031,293.1499938964844,293.1499938964844,278.75,34450.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862647414207458,1.0,0.0,0.0,3.563539505004883,3.563566207885742,8.47337503273593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.7841796875,0.0,1590.047607421875,1895.4371337890625,0.0,3275.259033203125,0.9151607751846312,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7728192210197449,0.4123603999614715,0.3772611320018768,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8763702511787415,0.6098284125328064,0.582569420337677,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.945472002029419,0.7552112936973572,0.5300734639167786,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7922127842903137,0.444345623254776,0.4272047281265259,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6347582936286926,0.2242212146520614,1.0441685914993286,284.9868469238281,284.95001220703125,303.0259704589844,294.7862548828125,298.5546569824219,297.0880432128906,284.9855651855469,1.0,0.7083601355552673,0.3350518941879272,0.3350518941879272,1.0,1.0,-3.5564332008361816,0.8759351372718811,2.680497884750366,0.070666067302227,0.9161722660064696,0.9161722660064696,0.0,280.53033447265625,283.0,63781.9609375,0.0,4269.95458984375,1.0,278.7422180175781,282.959228515625,297.7585754394531,301.83984375,293.1499938964844,293.1499938964844,278.45001220703125,33982.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838218450546265,1.0,0.0,0.0,3.615950107574463,3.61597752571106,8.724451845409931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.90234375,0.0,1650.20263671875,1895.4371337890625,0.0,3252.385986328125,0.9250172972679138,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7686865925788879,0.4095863997936249,0.3751648664474487,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8718231916427612,0.6062637567520142,0.5796419978141785,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9415419101715088,0.7541974782943726,0.5297305583953857,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7883684635162354,0.4422329068183899,0.4255779385566711,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6314167380332947,0.2224216908216476,1.0374596118927002,284.9047546386719,284.95001220703125,302.9853820800781,294.7931213378906,298.536865234375,297.07879638671875,284.90496826171875,1.0,0.7079673409461975,0.3351725041866302,0.3351725041866302,1.0,1.0,-3.539958238601685,0.8713951706886292,2.6685631275177,0.0696414858102798,0.8337767720222473,0.8337767720222473,0.0,283.9055480957031,286.0,64004.3046875,0.0,4246.79931640625,1.0,278.458740234375,282.86285400390625,297.8019714355469,301.9721374511719,293.1499938964844,293.1499938964844,278.75,39101.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892250061035156,1.0,0.0,0.0,3.473161458969116,3.4731879234313965,8.049024131651095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.248046875,0.0,1517.501953125,1895.4371337890625,0.0,3302.959228515625,0.8967723250389099,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7686865925788879,0.4095863997936249,0.3751648664474487,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8718231916427612,0.6062637567520142,0.5796419978141785,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9415419101715088,0.7541974782943726,0.5297305583953857,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7883684635162354,0.4422329068183899,0.4255779385566711,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6314167380332947,0.2224216908216476,1.0374596118927002,284.9047546386719,284.95001220703125,302.9853820800781,294.7931213378906,298.536865234375,297.07879638671875,284.90496826171875,1.0,0.7079673409461975,0.3351725041866302,0.3351725041866302,1.0,1.0,-3.539958238601685,0.8713951706886292,2.6685631275177,0.0696414858102798,0.8337767720222473,0.8337767720222473,0.0,283.9055480957031,286.0,64004.3046875,0.0,4246.79931640625,1.0,278.458740234375,282.86285400390625,297.8019714355469,301.9721374511719,293.1499938964844,293.1499938964844,278.75,39101.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892250061035156,1.0,0.0,0.0,3.473161458969116,3.4731879234313965,8.049024131651095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.248046875,0.0,1517.501953125,1895.4371337890625,0.0,3302.959228515625,0.8967723250389099,1.0,0.0,3.0,1.0,0.0
17948340,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7657216191291809,0.4079924821853637,0.3736449778079986,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8684837818145752,0.6039432287216187,0.5773698091506958,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9388477206230164,0.7543707489967346,0.5297340154647827,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7855518460273743,0.4409525394439697,0.4243271052837372,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6288613677024841,0.2211335450410843,1.0318090915679932,284.98876953125,284.95001220703125,302.9505310058594,294.7987976074219,298.5269470214844,297.0777893066406,284.9878234863281,1.0,0.707613468170166,0.335276335477829,0.335276335477829,1.0,1.0,-3.5270912647247314,0.867883563041687,2.659207582473755,0.0686794891953468,0.9037932753562928,0.9037932753562928,0.0,286.3493347167969,286.0,63131.875,0.0,4227.67138671875,1.0,278.7352905273437,282.97265625,297.7663269042969,301.7990417480469,293.1499938964844,293.1499938964844,278.75,33925.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880691647529602,1.0,0.0,0.0,3.560469627380371,3.5604963302612305,8.458782190245984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.953125,0.0,1582.5382080078125,1895.4371337890625,0.0,3223.06201171875,0.9121941924095154,1.0,0.0,3.0,1.0,0.0
17948400,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7652959227561951,0.4077073335647583,0.3734346628189087,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8679973483085632,0.603546679019928,0.5770423412322998,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9384698867797852,0.7543498873710632,0.5297645926475525,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7851464748382568,0.4407324492931366,0.4241567850112915,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6284881830215454,0.2209232151508331,1.030992031097412,284.9847717285156,284.95001220703125,302.9449157714844,294.7997131347656,298.52520751953125,297.0774230957031,284.9836730957031,1.0,0.7075756788253784,0.3352931141853332,0.3352931141853332,1.0,1.0,-3.5252938270568848,0.867399275302887,2.6578946113586426,0.0685682743787765,0.9044107794761658,0.9044107794761658,0.0,286.7196350097656,289.0,63134.8203125,0.0,4225.17919921875,1.0,278.7403869628906,282.9700927734375,297.7724914550781,301.81280517578125,293.1499938964844,293.1499938964844,278.45001220703125,34048.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804404139518738,1.0,0.0,0.0,3.568164825439453,3.568191766738892,8.495385941387212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.1513671875,0.0,1592.6490478515625,1895.4371337890625,0.0,3220.7080078125,0.9141361713409424,1.0,0.0,3.0,1.0,0.0
17948460,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7612743377685547,0.4048762619495392,0.3712680339813232,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8635737299919128,0.5999006628990173,0.5740164518356323,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9344824552536012,0.7531173229217529,0.5292561650276184,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7813568711280823,0.4385284185409546,0.4224301278591156,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6251547336578369,0.2190453559160232,1.023892879486084,284.9065856933594,284.95001220703125,302.904541015625,294.80596923828125,298.5076599121094,297.068115234375,284.90673828125,1.0,0.7070851922035217,0.3354742527008056,0.3354742527008056,1.0,1.0,-3.5078275203704834,0.8627347350120544,2.645092725753784,0.0676380097866058,0.8252016305923462,0.8252016305923462,0.0,290.095458984375,292.0,63307.453125,0.0,4199.7099609375,1.0,278.4590759277344,282.8780517578125,297.8143920898437,301.94097900390625,293.1499938964844,293.1499938964844,278.75,39087.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856986165046692,1.0,0.0,0.0,3.42382550239563,3.423851728439331,7.821977305866312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.72265625,0.0,1461.3956298828125,1895.4371337890625,0.0,3269.959716796875,0.885514497756958,1.0,0.0,3.0,1.0,0.0
17948520,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7612743377685547,0.4048762619495392,0.3712680339813232,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8635737299919128,0.5999006628990173,0.5740164518356323,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9344824552536012,0.7531173229217529,0.5292561650276184,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7813568711280823,0.4385284185409546,0.4224301278591156,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6251547336578369,0.2190453559160232,1.023892879486084,284.9065856933594,284.95001220703125,302.904541015625,294.80596923828125,298.5076599121094,297.068115234375,284.90673828125,1.0,0.7070851922035217,0.3354742527008056,0.3354742527008056,1.0,1.0,-3.5078275203704834,0.8627347350120544,2.645092725753784,0.0676380097866058,0.8252016305923462,0.8252016305923462,0.0,290.095458984375,292.0,63307.453125,0.0,4199.7099609375,1.0,278.4590759277344,282.8780517578125,297.8143920898437,301.94097900390625,293.1499938964844,293.1499938964844,278.75,39087.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856986165046692,1.0,0.0,0.0,3.42382550239563,3.423851728439331,7.821977305866312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.72265625,0.0,1461.3956298828125,1895.4371337890625,0.0,3269.959716796875,0.885514497756958,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7579746842384338,0.4029092490673065,0.3694749474525451,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8598518967628479,0.5970736145973206,0.5713318586349487,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9313578605651855,0.7530030608177185,0.5291236042976379,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7781782150268555,0.4369171261787414,0.4209173917770386,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6221936941146851,0.2174610644578933,1.0170742273330688,284.9826965332031,284.95001220703125,302.86431884765625,294.8118591308594,298.49627685546875,297.0666809082031,284.9819030761719,1.0,0.7066011428833008,0.3356553912162781,0.3356553912162781,1.0,1.0,-3.4922537803649902,0.8586437702178955,2.6336100101470947,0.0666840299963951,0.8928488492965698,0.8928488492965698,0.0,292.90966796875,295.0,62448.41015625,0.0,4175.98876953125,1.0,278.74053955078125,282.98199462890625,297.78448486328125,301.7825012207031,293.1499938964844,293.1499938964844,279.04998779296875,34108.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768119215965271,1.0,0.0,0.0,3.519251108169556,3.519277572631836,8.264066764240852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.6171875,0.0,1535.1636962890625,1895.4371337890625,0.0,3186.6962890625,0.9029378890991212,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7579746842384338,0.4029092490673065,0.3694749474525451,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8598518967628479,0.5970736145973206,0.5713318586349487,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9313578605651855,0.7530030608177185,0.5291236042976379,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7781782150268555,0.4369171261787414,0.4209173917770386,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6221936941146851,0.2174610644578933,1.0170742273330688,284.9826965332031,284.95001220703125,302.86431884765625,294.8118591308594,298.49627685546875,297.0666809082031,284.9819030761719,1.0,0.7066011428833008,0.3356553912162781,0.3356553912162781,1.0,1.0,-3.4922537803649902,0.8586437702178955,2.6336100101470947,0.0666840299963951,0.8928488492965698,0.8928488492965698,0.0,292.90966796875,295.0,62448.41015625,0.0,4175.98876953125,1.0,278.74053955078125,282.98199462890625,297.78448486328125,301.7825012207031,293.1499938964844,293.1499938964844,279.04998779296875,34108.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768119215965271,1.0,0.0,0.0,3.519251108169556,3.519277572631836,8.264066764240852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.6171875,0.0,1535.1636962890625,1895.4371337890625,0.0,3186.6962890625,0.9029378890991212,1.0,0.0,3.0,1.0,0.0
17948700,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7564548254013062,0.4020165503025055,0.3686636984348297,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8581236600875854,0.5957674384117126,0.5700914263725281,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9299213886260986,0.7530285120010376,0.5291135907173157,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7767145037651062,0.4362005889415741,0.4202473759651184,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6208063364028931,0.2167325913906097,1.0139563083648682,285.06256103515625,284.95001220703125,302.84423828125,294.81463623046875,298.4911499023437,297.0666198730469,285.06231689453125,1.0,0.706427276134491,0.3357459604740143,0.3357459604740143,1.0,1.0,-3.485215663909912,0.8568196892738342,2.628395795822144,0.0662867054343223,0.9704393744468688,0.9704393744468688,0.0,294.27215576171875,295.0,61720.3203125,0.0,4165.85400390625,1.0,278.99627685546875,283.0835876464844,297.7701416015625,301.6528015136719,293.1499938964844,293.1499938964844,279.04998779296875,31506.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871415913105011,1.0,0.0,0.0,3.605238676071167,3.6052653789520255,8.672839726386883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.822265625,0.0,1618.7694091796875,1895.4371337890625,0.0,3136.09228515625,0.9219159483909608,1.0,0.0,3.0,1.0,0.0
17948760,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7550725340843201,0.4010689854621887,0.3679508566856384,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8565325736999512,0.5944210886955261,0.5689635872840881,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9286406636238098,0.7529420256614685,0.529191792011261,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7753782868385315,0.4354589283466339,0.4196635782718658,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6195114850997925,0.2160051017999649,1.0110929012298584,285.0276184082031,284.95001220703125,302.8242492675781,294.8173217773437,298.48602294921875,297.0663146972656,285.0244140625,1.0,0.7063153982162476,0.3358681499958038,0.3358681499958038,1.0,1.0,-3.478949785232544,0.8553181886672974,2.623631477355957,0.0660627409815788,0.9795271754264832,0.9795271754264832,0.0,295.5719909667969,298.0,61926.578125,0.0,4157.3662109375,1.0,279.0420837402344,283.0548400878906,297.7975769042969,301.7470397949219,293.1499938964844,293.1499938964844,278.75,31602.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870574414730072,1.0,0.0,0.0,3.6929268836975098,3.6929547786712646,9.099859425987232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.3271484375,0.0,1728.7684326171875,1895.4371337890625,0.0,3128.19873046875,0.9410437941551208,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7508747577667236,0.3977578282356262,0.3655000329017639,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8519654273986816,0.5902855396270752,0.5656415224075317,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9241373538970948,0.7507737278938293,0.5281891226768494,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7713812589645386,0.4328463971614837,0.4176900386810303,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6158365607261658,0.2138974368572235,1.0034019947052002,284.8848876953125,284.95001220703125,302.78436279296875,294.82232666015625,298.46600341796875,297.053466796875,284.8861694335937,1.0,0.7057397961616516,0.3361125290393829,0.3361125290393829,1.0,1.0,-3.459188461303711,0.8501397371292114,2.609048843383789,0.0651986002922058,0.860000729560852,0.860000729560852,0.0,299.306396484375,301.0,62446.34765625,0.0,4128.55712890625,1.0,278.7570495605469,282.9037780761719,297.84698486328125,301.9192199707031,293.1499938964844,293.1499938964844,279.04998779296875,38698.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795639872550964,1.0,0.0,0.0,3.5973362922668457,3.59736442565918,8.634862069811788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.0908203125,0.0,1662.1978759765625,1895.4371337890625,0.0,3212.494384765625,0.9244589805603028,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7508747577667236,0.3977578282356262,0.3655000329017639,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8519654273986816,0.5902855396270752,0.5656415224075317,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9241373538970948,0.7507737278938293,0.5281891226768494,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7713812589645386,0.4328463971614837,0.4176900386810303,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6158365607261658,0.2138974368572235,1.0034019947052002,284.8848876953125,284.95001220703125,302.78436279296875,294.82232666015625,298.46600341796875,297.053466796875,284.8861694335937,1.0,0.7057397961616516,0.3361125290393829,0.3361125290393829,1.0,1.0,-3.459188461303711,0.8501397371292114,2.609048843383789,0.0651986002922058,0.860000729560852,0.860000729560852,0.0,299.306396484375,301.0,62446.34765625,0.0,4128.55712890625,1.0,278.7570495605469,282.9037780761719,297.84698486328125,301.9192199707031,293.1499938964844,293.1499938964844,279.04998779296875,38698.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795639872550964,1.0,0.0,0.0,3.5973362922668457,3.59736442565918,8.634862069811788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.0908203125,0.0,1662.1978759765625,1895.4371337890625,0.0,3212.494384765625,0.9244589805603028,1.0,0.0,3.0,1.0,0.0
17948940,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7473805546760559,0.3955340087413788,0.3633779883384704,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8480708003044128,0.587146520614624,0.5625683665275574,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9205474257469176,0.7500575184822083,0.5275301933288574,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7679546475410461,0.4309263527393341,0.4158227443695068,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6123628616333008,0.2120900601148605,0.9954835772514344,284.9804382324219,284.95001220703125,302.7446594238281,294.8268127441406,298.4532470703125,297.0500793457031,284.9794006347656,1.0,0.7050139307975769,0.3363568782806396,0.3363568782806396,1.0,1.0,-3.4403672218322754,0.8452454209327698,2.5951218605041504,0.0641110390424728,0.9343618750572203,0.9343618750572203,0.0,302.3549499511719,289.0,61426.01953125,0.0,4098.35791015625,1.0,279.0419006347656,283.0260925292969,297.8034973144531,301.73944091796875,293.1499938964844,293.1499938964844,278.75,34074.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712770342826843,1.0,0.0,0.0,3.685491323471069,3.6855194568634033,9.063252264240872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.3349609375,0.0,1737.98193359375,1895.4371337890625,0.0,3134.789794921875,0.9414006471633912,1.0,0.0,3.0,1.0,0.0
17949000,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7473805546760559,0.3955340087413788,0.3633779883384704,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8480708003044128,0.587146520614624,0.5625683665275574,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9205474257469176,0.7500575184822083,0.5275301933288574,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7679546475410461,0.4309263527393341,0.4158227443695068,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6123628616333008,0.2120900601148605,0.9954835772514344,284.9804382324219,284.95001220703125,302.7446594238281,294.8268127441406,298.4532470703125,297.0500793457031,284.9794006347656,1.0,0.7050139307975769,0.3363568782806396,0.3363568782806396,1.0,1.0,-3.4403672218322754,0.8452454209327698,2.5951218605041504,0.0641110390424728,0.9343618750572203,0.9343618750572203,0.0,302.3549499511719,289.0,61426.01953125,0.0,4098.35791015625,1.0,279.0419006347656,283.0260925292969,297.8034973144531,301.73944091796875,293.1499938964844,293.1499938964844,278.75,34074.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712770342826843,1.0,0.0,0.0,3.685491323471069,3.6855194568634033,9.063252264240872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.3349609375,0.0,1737.98193359375,1895.4371337890625,0.0,3134.789794921875,0.9414006471633912,1.0,0.0,3.0,1.0,0.0
17949060,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7470433115959167,0.3924624025821686,0.3607421517372131,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8479205965995789,0.5831783413887024,0.5589724183082581,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9217883348464966,0.7479941248893738,0.5262738466262817,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.768025279045105,0.4283811151981354,0.4135066866874695,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.611569881439209,0.2099719494581222,0.985989272594452,284.8916015625,284.95001220703125,302.7052001953125,294.83074951171875,298.4354553222656,297.0399475097656,284.8926696777344,1.0,0.7000937461853027,0.3366906940937042,0.3366906940937042,1.0,1.0,-3.417167901992798,0.8392777442932129,2.577890157699585,0.0631058663129806,0.8390071392059326,0.8390071392059326,0.0,298.6723022460937,277.0,61531.0,0.0,4018.00830078125,1.0,278.7576904296875,282.9270324707031,297.8409118652344,301.8569641113281,293.1499938964844,293.1499938964844,279.04998779296875,39805.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769595623016357,1.0,0.0,0.0,3.525726556777954,3.525753736495972,8.294505846606626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.296875,0.0,1583.9212646484375,1895.4371337890625,0.0,3188.080322265625,0.9094746112823486,1.0,0.0,3.0,1.0,0.0
17949120,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7470433115959167,0.3924624025821686,0.3607421517372131,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8479205965995789,0.5831783413887024,0.5589724183082581,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9217883348464966,0.7479941248893738,0.5262738466262817,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.768025279045105,0.4283811151981354,0.4135066866874695,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.611569881439209,0.2099719494581222,0.985989272594452,284.8916015625,284.95001220703125,302.7052001953125,294.83074951171875,298.4354553222656,297.0399475097656,284.8926696777344,1.0,0.7000937461853027,0.3366906940937042,0.3366906940937042,1.0,1.0,-3.417167901992798,0.8392777442932129,2.577890157699585,0.0631058663129806,0.8390071392059326,0.8390071392059326,0.0,298.6723022460937,277.0,61531.0,0.0,4018.00830078125,1.0,278.7576904296875,282.9270324707031,297.8409118652344,301.8569641113281,293.1499938964844,293.1499938964844,279.04998779296875,39805.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769595623016357,1.0,0.0,0.0,3.525726556777954,3.525753736495972,8.294505846606626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.296875,0.0,1583.9212646484375,1895.4371337890625,0.0,3188.080322265625,0.9094746112823486,1.0,0.0,3.0,1.0,0.0
17949180,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7494279146194458,0.3904532492160797,0.3584479689598083,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8507781028747559,0.5802119374275208,0.5556738972663879,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9270523190498352,0.7472779154777527,0.5253557562828064,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7709028720855713,0.426583856344223,0.4113457500934601,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.612983226776123,0.2082694172859192,0.9764529466629028,284.9815673828125,284.95001220703125,302.6659851074219,294.8340759277344,298.4248046875,297.0390014648437,284.9806823730469,1.0,0.6933616995811462,0.3370245099067688,0.3370245099067688,1.0,1.0,-3.39526104927063,0.8337006568908691,2.5615603923797607,0.0620064660906791,0.9117474555969238,0.9117474555969238,0.0,290.4886779785156,265.0,60489.0546875,0.0,3915.732666015625,1.0,279.0413513183594,283.04461669921875,297.80303955078125,301.6794128417969,293.1499938964844,293.1499938964844,278.75,34333.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671217560768127,1.0,0.0,0.0,3.6116247177124015,3.611652135848999,8.703591447556391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.3876953125,0.0,1647.485107421875,1895.4371337890625,0.0,3095.810302734375,0.9245162010192872,1.0,0.0,3.0,1.0,0.0
17949240,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7494279146194458,0.3904532492160797,0.3584479689598083,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8507781028747559,0.5802119374275208,0.5556738972663879,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9270523190498352,0.7472779154777527,0.5253557562828064,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7709028720855713,0.426583856344223,0.4113457500934601,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.612983226776123,0.2082694172859192,0.9764529466629028,284.9815673828125,284.95001220703125,302.6659851074219,294.8340759277344,298.4248046875,297.0390014648437,284.9806823730469,1.0,0.6933616995811462,0.3370245099067688,0.3370245099067688,1.0,1.0,-3.39526104927063,0.8337006568908691,2.5615603923797607,0.0620064660906791,0.9117474555969238,0.9117474555969238,0.0,290.4886779785156,265.0,60489.0546875,0.0,3915.732666015625,1.0,279.0413513183594,283.04461669921875,297.80303955078125,301.6794128417969,293.1499938964844,293.1499938964844,278.75,34333.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671217560768127,1.0,0.0,0.0,3.6116247177124015,3.611652135848999,8.703591447556391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.3876953125,0.0,1647.485107421875,1895.4371337890625,0.0,3095.810302734375,0.9245162010192872,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7510326504707336,0.3890310227870941,0.3572587370872497,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8526963591575623,0.5783297419548035,0.5539906620979309,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9302875995635986,0.7462476491928101,0.5248010754585266,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7728108763694763,0.4253989458084106,0.4102509915828705,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6140673756599426,0.2073028534650802,0.971762478351593,284.86395263671875,284.95001220703125,302.646484375,294.8354797363281,298.4171142578125,297.03546142578125,284.8638916015625,1.0,0.6896212100982666,0.3371914029121399,0.3371914029121399,1.0,1.0,-3.384187936782837,0.8308624625205994,2.5533254146575928,0.0615986473858356,0.8238842487335205,0.8238842487335205,0.0,285.7252197265625,265.0,61013.97265625,0.0,3860.8525390625,1.0,278.7994689941406,282.9169006347656,297.8553466796875,301.878662109375,293.1499938964844,293.1499938964844,278.75,39511.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718960285186768,1.0,0.0,0.0,3.5424482822418213,3.542475700378418,8.373370974368299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.361328125,0.0,1601.686767578125,1895.4371337890625,0.0,3140.595703125,0.9100204706192015,1.0,0.0,3.0,1.0,0.0
17949360,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7524281740188599,0.3875561654567718,0.3557461500167846,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8544570803642273,0.5763758420944214,0.5519667267799377,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9332700371742249,0.7451244592666626,0.5238687992095947,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7745604515075684,0.4241390526294708,0.4088900983333587,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6149970293045044,0.2062817215919494,0.9664122462272644,284.9009094238281,284.95001220703125,302.6270446777344,294.8367614746094,298.4090881347656,297.03125,284.9017028808594,1.0,0.6855778098106384,0.3374281525611877,0.3374281525611877,1.0,1.0,-3.3707435131073,0.8275023102760315,2.543241262435913,0.061169795691967,0.8263933658599854,0.8263933658599854,0.0,280.9358825683594,253.0,60527.47265625,0.0,3800.384033203125,1.0,278.758544921875,282.9538879394531,297.8435363769531,301.79571533203125,293.1499938964844,293.1499938964844,279.04998779296875,39731.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721600770950317,1.0,0.0,0.0,3.447359561920166,3.4473860263824463,7.929877483547898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.7392578125,0.0,1492.47412109375,1895.4371337890625,0.0,3143.072265625,0.8915989995002747,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7568950653076172,0.3855806291103363,0.3534133732318878,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8597036600112915,0.5734118223190308,0.5485965013504028,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9414362907409668,0.7441459894180298,0.5227222442626953,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7796589136123657,0.4223356246948242,0.4066436886787414,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6180025339126587,0.2046464532613754,0.95674467086792,284.9814453125,284.95001220703125,302.58837890625,294.8387145996094,298.3996276855469,297.0309753417969,284.98052978515625,1.0,0.6772670149803162,0.3379016518592834,0.3379016518592834,1.0,1.0,-3.3481709957122803,0.8221019506454468,2.526068925857544,0.060636818408966,0.8951758742332458,0.8951758742332458,0.0,269.89715576171875,241.0,59551.80078125,0.0,3682.70751953125,1.0,279.0407409667969,283.0622253417969,297.8069763183594,301.62420654296875,293.1499938964844,293.1499938964844,279.3500061035156,34269.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622327446937561,1.0,0.0,0.0,3.5395655632019043,3.539592266082764,8.359749017472495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.9912109375,0.0,1560.208984375,1895.4371337890625,0.0,3049.94677734375,0.9077295660972596,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7568950653076172,0.3855806291103363,0.3534133732318878,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8597036600112915,0.5734118223190308,0.5485965013504028,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9414362907409668,0.7441459894180298,0.5227222442626953,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7796589136123657,0.4223356246948242,0.4066436886787414,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6180025339126587,0.2046464532613754,0.95674467086792,284.9814453125,284.95001220703125,302.58837890625,294.8387145996094,298.3996276855469,297.0309753417969,284.98052978515625,1.0,0.6772670149803162,0.3379016518592834,0.3379016518592834,1.0,1.0,-3.3481709957122803,0.8221019506454468,2.526068925857544,0.060636818408966,0.8951758742332458,0.8951758742332458,0.0,269.89715576171875,241.0,59551.80078125,0.0,3682.70751953125,1.0,279.0407409667969,283.0622253417969,297.8069763183594,301.62420654296875,293.1499938964844,293.1499938964844,279.3500061035156,34269.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622327446937561,1.0,0.0,0.0,3.5395655632019043,3.539592266082764,8.359749017472495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.9912109375,0.0,1560.208984375,1895.4371337890625,0.0,3049.94677734375,0.9077295660972596,1.0,0.0,3.0,1.0,0.0
17949540,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.762513279914856,0.3837830722332001,0.3513938784599304,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.866197943687439,0.5706581473350525,0.5455753803253174,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9508204460144044,0.7432559728622437,0.521811842918396,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7859160900115967,0.4207202196121216,0.4046823978424072,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6218101978302002,0.203188955783844,0.9480704069137572,285.0303039550781,284.95001220703125,302.54998779296875,294.8399658203125,298.3916931152344,297.03240966796875,285.0272521972656,1.0,0.6688544750213623,0.3383751511573791,0.3383751511573791,1.0,1.0,-3.3282229900360107,0.8174715042114258,2.510751485824585,0.0604541078209877,0.9856372475624084,0.9856372475624084,0.0,258.2018127441406,229.0,58892.26171875,0.0,3568.889892578125,1.0,279.3413391113281,283.1391906738281,297.8168029785156,301.57720947265625,293.1499938964844,293.1499938964844,279.04998779296875,31677.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855092465877533,1.0,0.0,0.0,3.7103209495544434,3.710349082946777,9.18578450637142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.7529296875,0.0,1751.6102294921875,1895.4371337890625,0.0,2982.989013671875,0.9452841877937316,1.0,0.0,3.0,1.0,0.0
17949600,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.762513279914856,0.3837830722332001,0.3513938784599304,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.866197943687439,0.5706581473350525,0.5455753803253174,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9508204460144044,0.7432559728622437,0.521811842918396,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7859160900115967,0.4207202196121216,0.4046823978424072,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6218101978302002,0.203188955783844,0.9480704069137572,285.0303039550781,284.95001220703125,302.54998779296875,294.8399658203125,298.3916931152344,297.03240966796875,285.0272521972656,1.0,0.6688544750213623,0.3383751511573791,0.3383751511573791,1.0,1.0,-3.3282229900360107,0.8174715042114258,2.510751485824585,0.0604541078209877,0.9856372475624084,0.9856372475624084,0.0,258.2018127441406,229.0,58892.26171875,0.0,3568.889892578125,1.0,279.3413391113281,283.1391906738281,297.8168029785156,301.57720947265625,293.1499938964844,293.1499938964844,279.04998779296875,31677.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855092465877533,1.0,0.0,0.0,3.7103209495544434,3.710349082946777,9.18578450637142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.7529296875,0.0,1751.6102294921875,1895.4371337890625,0.0,2982.989013671875,0.9452841877937316,1.0,0.0,3.0,1.0,0.0
17949660,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7672160267829895,0.3805367350578308,0.3484614193439483,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8718990683555603,0.5664510726928711,0.5416126847267151,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9586878418922424,0.740087628364563,0.5197497010231018,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7913864254951477,0.4179653525352478,0.4020062685012817,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6249690651893616,0.2011405378580093,0.9378778338432312,284.879150390625,284.95001220703125,302.513671875,294.8415222167969,298.3758239746094,297.02313232421875,284.88067626953125,1.0,0.6599698662757874,0.338910698890686,0.338910698890686,1.0,1.0,-3.3019886016845703,0.8110755085945129,2.490913152694702,0.0601085051894187,0.8594757914543152,0.8594757914543152,0.0,247.32711791992188,217.0,59342.35546875,0.0,3446.5078125,1.0,279.0568542480469,282.9830322265625,297.86578369140625,301.7425537109375,293.1499938964844,293.1499938964844,279.3500061035156,38991.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641294240951538,1.0,0.0,0.0,3.610074043273926,3.61010217666626,8.696119380147138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2509765625,0.0,1680.0570068359375,1895.4371337890625,0.0,3067.73876953125,0.9275484681129456,1.0,0.0,3.0,1.0,0.0
