time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949720,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7672160267829895,0.3805367350578308,0.3484614193439483,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8718990683555603,0.5664510726928711,0.5416126847267151,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9586878418922424,0.740087628364563,0.5197497010231018,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7913864254951477,0.4179653525352478,0.4020062685012817,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6249690651893616,0.2011405378580093,0.9378778338432312,284.879150390625,284.95001220703125,302.513671875,294.8415222167969,298.3758239746094,297.02313232421875,284.88067626953125,1.0,0.6599698662757874,0.338910698890686,0.338910698890686,1.0,1.0,-3.3019886016845703,0.8110755085945129,2.490913152694702,0.0601085051894187,0.8594757914543152,0.8594757914543152,0.0,247.32711791992188,217.0,59342.35546875,0.0,3446.5078125,1.0,279.0568542480469,282.9830322265625,297.86578369140625,301.7425537109375,293.1499938964844,293.1499938964844,279.3500061035156,38991.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641294240951538,1.0,0.0,0.0,3.610074043273926,3.61010217666626,8.696119380147138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2509765625,0.0,1680.0570068359375,1895.4371337890625,0.0,3067.73876953125,0.9275484681129456,1.0,0.0,3.0,1.0,0.0
17949780,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7732136249542236,0.3783715367317199,0.3458389639854431,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8789551258087158,0.5632361173629761,0.5378890037536621,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.967636227607727,0.7383077144622803,0.5179150700569153,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7980102300643921,0.4159018397331238,0.3994273245334625,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.628832221031189,0.1994111984968185,0.9275818467140198,284.9794006347656,284.95001220703125,302.4809875488281,294.8445129394531,298.3666687011719,297.0214538574219,284.9782409667969,1.0,0.6507736444473267,0.3394462764263153,0.3394462764263153,1.0,1.0,-3.2766594886779785,0.8049435019493103,2.4717159271240234,0.0595944374799728,0.9352923035621644,0.9352923035621644,0.0,235.71212768554688,205.0,58233.390625,0.0,3323.8076171875,1.0,279.34197998046875,283.1099548339844,297.8171691894531,301.5535583496094,293.1499938964844,293.1499938964844,279.04998779296875,34159.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548998236656189,1.0,0.0,0.0,3.694483995437622,3.694512367248535,9.107535561270196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.2099609375,0.0,1750.11376953125,1895.4371337890625,0.0,2981.183349609375,0.9435291886329652,1.0,0.0,3.0,1.0,0.0
17949840,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7732136249542236,0.3783715367317199,0.3458389639854431,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8789551258087158,0.5632361173629761,0.5378890037536621,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.967636227607727,0.7383077144622803,0.5179150700569153,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7980102300643921,0.4159018397331238,0.3994273245334625,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.628832221031189,0.1994111984968185,0.9275818467140198,284.9794006347656,284.95001220703125,302.4809875488281,294.8445129394531,298.3666687011719,297.0214538574219,284.9782409667969,1.0,0.6507736444473267,0.3394462764263153,0.3394462764263153,1.0,1.0,-3.2766594886779785,0.8049435019493103,2.4717159271240234,0.0595944374799728,0.9352923035621644,0.9352923035621644,0.0,235.71212768554688,205.0,58233.390625,0.0,3323.8076171875,1.0,279.34197998046875,283.1099548339844,297.8171691894531,301.5535583496094,293.1499938964844,293.1499938964844,279.04998779296875,34159.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548998236656189,1.0,0.0,0.0,3.694483995437622,3.694512367248535,9.107535561270196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.2099609375,0.0,1750.11376953125,1895.4371337890625,0.0,2981.183349609375,0.9435291886329652,1.0,0.0,3.0,1.0,0.0
17949900,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7765383124351501,0.3769230246543884,0.3445819020271301,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8828423023223877,0.5612796545028687,0.5360884666442871,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9722337126731871,0.7368142604827881,0.5170151591300964,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8016335368156433,0.4146142303943634,0.3981918692588806,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.6309982538223267,0.1984396576881408,0.9226635098457336,284.8535461425781,284.95001220703125,302.4659118652344,294.84649658203125,298.361083984375,297.01885986328125,284.8516845703125,1.0,0.6461608409881592,0.3397140502929687,0.3397140502929687,1.0,1.0,-3.2645068168640137,0.802017331123352,2.462489366531372,0.059504073113203,0.8401690721511841,0.8401690721511841,0.0,229.8694763183593,205.0,58835.90625,0.0,3264.04052734375,1.0,279.0977478027344,282.9728698730469,297.8695678710937,301.7532653808594,293.1499938964844,293.1499938964844,279.04998779296875,39137.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599823117256165,1.0,0.0,0.0,3.63235116004944,3.632379531860352,8.803775131127622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.1103515625,0.0,1708.8433837890625,1895.4371337890625,0.0,3028.839111328125,0.9304022192955016,1.0,0.0,3.0,1.0,0.0
17949960,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7794436812400818,0.3753860592842102,0.3430006504058838,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8863437175750732,0.5592208504676819,0.5339495539665222,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9762241840362548,0.7351381778717041,0.5157079100608826,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.804879367351532,0.4132234454154968,0.396691232919693,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6328906416893005,0.1973988711833953,0.9171203374862672,284.8876342773437,284.95001220703125,302.4516296386719,294.8487854003906,298.3552551269531,297.0155639648437,284.88922119140625,1.0,0.6413900852203369,0.3400473296642303,0.3400473296642303,1.0,1.0,-3.249993324279785,0.7985444068908691,2.451448917388916,0.0593548081815242,0.835724413394928,0.835724413394928,0.0,224.3241577148437,193.0,58290.50390625,0.0,3201.150634765625,1.0,279.0579833984375,283.0111389160156,297.8573303222656,301.6683654785156,293.1499938964844,293.1499938964844,279.3500061035156,40203.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603789806365967,1.0,0.0,0.0,3.5220720767974854,3.522099494934082,8.277320944216626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.748046875,0.0,1582.470703125,1895.4371337890625,0.0,3032.559326171875,0.908954381942749,1.0,0.0,3.0,1.0,0.0
17950020,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7873156070709229,0.3733965456485748,0.3405888378620147,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8954556584358215,0.5561601519584656,0.5304176211357117,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9857043027877808,0.7332007884979248,0.5138410925865173,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8129832148551941,0.4112183749675751,0.3942007720470428,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6380147933959961,0.1957475841045379,0.907167673110962,284.9826965332031,284.95001220703125,302.4254455566406,294.85430908203125,298.34967041015625,297.0156555175781,284.9817199707031,1.0,0.6319080591201782,0.3407139182090759,0.3407139182090759,1.0,1.0,-3.2256319522857666,0.793034017086029,2.432598114013672,0.0593415051698684,0.9115142822265624,0.9115142822265624,0.0,212.34088134765625,181.0,57244.56640625,0.0,3082.022705078125,1.0,279.3413391113281,283.1319274902344,297.81903076171875,301.490478515625,293.1499938964844,293.1499938964844,279.04998779296875,34308.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495498895645142,1.0,0.0,0.0,3.609706163406372,3.6097335815429688,8.694347570781247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.52734375,0.0,1644.950927734375,1895.4371337890625,0.0,2931.0546875,0.9240418672561646,1.0,0.0,3.0,1.0,0.0
17950080,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7873156070709229,0.3733965456485748,0.3405888378620147,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8954556584358215,0.5561601519584656,0.5304176211357117,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9857043027877808,0.7332007884979248,0.5138410925865173,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8129832148551941,0.4112183749675751,0.3942007720470428,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6380147933959961,0.1957475841045379,0.907167673110962,284.9826965332031,284.95001220703125,302.4254455566406,294.85430908203125,298.34967041015625,297.0156555175781,284.9817199707031,1.0,0.6319080591201782,0.3407139182090759,0.3407139182090759,1.0,1.0,-3.2256319522857666,0.793034017086029,2.432598114013672,0.0593415051698684,0.9115142822265624,0.9115142822265624,0.0,212.34088134765625,181.0,57244.56640625,0.0,3082.022705078125,1.0,279.3413391113281,283.1319274902344,297.81903076171875,301.490478515625,293.1499938964844,293.1499938964844,279.04998779296875,34308.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495498895645142,1.0,0.0,0.0,3.609706163406372,3.6097335815429688,8.694347570781247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.52734375,0.0,1644.950927734375,1895.4371337890625,0.0,2931.0546875,0.9240418672561646,1.0,0.0,3.0,1.0,0.0
17950140,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7951940298080444,0.370497852563858,0.3378199636936188,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.90470689535141,0.5522146821022034,0.5265349745750427,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9942600131034852,0.7297338843345642,0.5114138722419739,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8207948803901672,0.4085228145122528,0.3914415538311004,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6433149576187134,0.1937834620475769,0.8968997597694397,284.8989562988281,284.95001220703125,302.402099609375,294.8609924316406,298.34149169921875,297.0117492675781,284.8993530273437,1.0,0.6222674250602722,0.3413805365562439,0.3413805365562439,1.0,1.0,-3.19905948638916,0.7868005037307739,2.4122588634490967,0.0593078508973121,0.8232675194740295,0.8232675194740295,0.0,200.85934448242188,169.0,57291.23046875,0.0,2962.643310546875,1.0,279.058837890625,283.03955078125,297.86627197265625,301.6117553710937,293.1499938964844,293.1499938964844,279.3500061035156,39836.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545106649398804,1.0,0.0,0.0,3.439420461654663,3.4394466876983643,7.893394808888843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.044921875,0.0,1484.2191162109375,1895.4371337890625,0.0,2977.53564453125,0.8898572325706482,1.0,0.0,3.0,1.0,0.0
17950200,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7951940298080444,0.370497852563858,0.3378199636936188,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.90470689535141,0.5522146821022034,0.5265349745750427,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9942600131034852,0.7297338843345642,0.5114138722419739,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8207948803901672,0.4085228145122528,0.3914415538311004,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6433149576187134,0.1937834620475769,0.8968997597694397,284.8989562988281,284.95001220703125,302.402099609375,294.8609924316406,298.34149169921875,297.0117492675781,284.8993530273437,1.0,0.6222674250602722,0.3413805365562439,0.3413805365562439,1.0,1.0,-3.19905948638916,0.7868005037307739,2.4122588634490967,0.0593078508973121,0.8232675194740295,0.8232675194740295,0.0,200.85934448242188,169.0,57291.23046875,0.0,2962.643310546875,1.0,279.058837890625,283.03955078125,297.86627197265625,301.6117553710937,293.1499938964844,293.1499938964844,279.3500061035156,39836.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545106649398804,1.0,0.0,0.0,3.439420461654663,3.4394466876983643,7.893394808888843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.044921875,0.0,1484.2191162109375,1895.4371337890625,0.0,2977.53564453125,0.8898572325706482,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8037469983100891,0.3684534430503845,0.3354483544826507,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9152880907058716,0.5490803122520447,0.5230290293693542,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.7277535796165466,0.5040455460548401,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8289579749107361,0.4064041972160339,0.3889252841472626,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6490885019302368,0.1921007335186004,0.8871484994888306,284.97930908203125,284.95001220703125,302.3814392089844,294.8687438964844,298.3371276855469,297.0121154785156,284.9777526855469,1.0,0.6122333407402039,0.342124193906784,0.342124193906784,1.0,1.0,-3.168889045715332,0.7796375155448914,2.389251470565796,0.0591277107596397,0.8916317224502563,0.8916317224502563,0.0,189.71502685546875,157.0,56227.81640625,0.0,2839.10205078125,1.0,279.3406677246094,283.14752197265625,297.8326110839844,301.4424133300781,293.1499938964844,293.1499938964844,279.6499938964844,34281.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436028957366943,1.0,0.0,0.0,3.5307931900024414,3.5308196544647217,8.318362461068318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.0634765625,0.0,1549.949951171875,1895.4371337890625,0.0,2875.39501953125,0.9056618809700012,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8037469983100891,0.3684534430503845,0.3354483544826507,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9152880907058716,0.5490803122520447,0.5230290293693542,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.7277535796165466,0.5040455460548401,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8289579749107361,0.4064041972160339,0.3889252841472626,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6490885019302368,0.1921007335186004,0.8871484994888306,284.97930908203125,284.95001220703125,302.3814392089844,294.8687438964844,298.3371276855469,297.0121154785156,284.9777526855469,1.0,0.6122333407402039,0.342124193906784,0.342124193906784,1.0,1.0,-3.168889045715332,0.7796375155448914,2.389251470565796,0.0591277107596397,0.8916317224502563,0.8916317224502563,0.0,189.71502685546875,157.0,56227.81640625,0.0,2839.10205078125,1.0,279.3406677246094,283.14752197265625,297.8326110839844,301.4424133300781,293.1499938964844,293.1499938964844,279.6499938964844,34281.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436028957366943,1.0,0.0,0.0,3.5307931900024414,3.5308196544647217,8.318362461068318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.0634765625,0.0,1549.949951171875,1895.4371337890625,0.0,2875.39501953125,0.9056618809700012,1.0,0.0,3.0,1.0,0.0
17950380,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8116746544837952,0.3665035665035248,0.3333888947963714,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9257447123527528,0.5460647344589233,0.5198666453361511,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.7290337681770325,0.4864846467971802,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8366584777832031,0.4043737649917602,0.3866818249225616,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6546452641487122,0.1905156821012497,0.8783878684043884,285.0204162597656,284.95001220703125,302.3631591796875,294.8774719238281,298.33514404296875,297.0164489746094,285.0160827636719,1.0,0.6012071967124939,0.3428678810596466,0.3428678810596466,1.0,1.0,-3.127775192260742,0.7690412402153015,2.358733892440796,0.0579947084188461,0.9728000164031982,0.9728000164031982,0.0,179.51016235351562,145.0,55212.7109375,0.0,2701.8583984375,1.0,279.6422119140625,283.2198181152344,297.8452453613281,301.380859375,293.1499938964844,293.1499938964844,279.3500061035156,31854.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346540331840515,1.0,0.0,0.0,3.694156169891357,3.694184064865112,9.105918934437796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.7939453125,0.0,1732.2430419921875,1895.4371337890625,0.0,2791.81103515625,0.9413993954658508,1.0,0.0,3.0,1.0,0.0
17950440,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8116746544837952,0.3665035665035248,0.3333888947963714,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9257447123527528,0.5460647344589233,0.5198666453361511,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.7290337681770325,0.4864846467971802,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8366584777832031,0.4043737649917602,0.3866818249225616,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6546452641487122,0.1905156821012497,0.8783878684043884,285.0204162597656,284.95001220703125,302.3631591796875,294.8774719238281,298.33514404296875,297.0164489746094,285.0160827636719,1.0,0.6012071967124939,0.3428678810596466,0.3428678810596466,1.0,1.0,-3.127775192260742,0.7690412402153015,2.358733892440796,0.0579947084188461,0.9728000164031982,0.9728000164031982,0.0,179.51016235351562,145.0,55212.7109375,0.0,2701.8583984375,1.0,279.6422119140625,283.2198181152344,297.8452453613281,301.380859375,293.1499938964844,293.1499938964844,279.3500061035156,31854.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346540331840515,1.0,0.0,0.0,3.694156169891357,3.694184064865112,9.105918934437796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.7939453125,0.0,1732.2430419921875,1895.4371337890625,0.0,2791.81103515625,0.9413993954658508,1.0,0.0,3.0,1.0,0.0
17950500,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.815622091293335,0.3649345636367798,0.3321239054203033,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.931306004524231,0.5439689755439758,0.5180459022521973,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.7299190163612366,0.4773846566677093,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8407426476478577,0.4029035270214081,0.3853744864463806,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6576401591300964,0.1895064413547516,0.8736541867256165,284.8569641113281,284.95001220703125,302.3548583984375,294.8822021484375,298.3334350585937,297.0177307128906,284.85113525390625,1.0,0.5954225063323975,0.3432397246360779,0.3432397246360779,1.0,1.0,-3.105868339538574,0.7632991671562195,2.34256911277771,0.0572839491069316,0.8608322143554688,0.8608322143554688,0.0,174.324951171875,145.0,55856.3984375,0.0,2631.162841796875,1.0,279.3966064453125,283.0470886230469,297.9114074707031,301.6037292480469,293.1499938964844,293.1499938964844,279.3500061035156,37032.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409485816955566,1.0,0.0,0.0,3.666602849960327,3.66663122177124,8.970590101853304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.9033203125,0.0,1736.2432861328125,1895.4371337890625,0.0,2850.5791015625,0.9366581439971924,1.0,0.0,3.0,1.0,0.0
17950560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8190972208976746,0.3631856441497803,0.3304223120212555,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.936429500579834,0.5416648387908936,0.5157569050788879,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,0.730954110622406,0.4685961306095123,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8445335626602173,0.4012390971183777,0.3836907148361206,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6603497266769409,0.1883627921342849,0.8679556250572205,284.86822509765625,284.95001220703125,302.3470458984375,294.8871459960937,298.33184814453125,297.0184326171875,284.870361328125,1.0,0.5893835425376892,0.3437618613243103,0.3437618613243103,1.0,1.0,-3.0816330909729004,0.7572156190872192,2.3244175910949707,0.0567192658782005,0.8369059562683105,0.8369059562683105,0.0,169.27481079101562,133.0,55117.27734375,0.0,2557.6162109375,1.0,279.3573913574219,283.0718994140625,297.9018859863281,301.5194702148437,293.1499938964844,293.1499938964844,279.6499938964844,40284.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420377373695374,1.0,0.0,0.0,3.5430378913879395,3.5430655479431152,8.376158007195045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.2021484375,0.0,1607.999755859375,1895.4371337890625,0.0,2860.759765625,0.913340389728546,1.0,0.0,3.0,1.0,0.0
17950620,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281652927398682,0.3609571754932403,0.327818900346756,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492158889770508,0.5382692217826843,0.51194167137146,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356705069541931,0.4487698078155517,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543005585670471,0.3987920582294464,0.3808300197124481,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674876809120178,0.1865154802799224,0.857463538646698,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.341064453125,297.0356750488281,284.9617614746094,1.0,0.5769205689430237,0.3448060750961303,0.3448060750961303,1.0,1.0,-3.034026622772217,0.7453033328056335,2.2887232303619385,0.0555159822106361,0.9006319046020508,0.9006319046020508,0.0,158.4603271484375,136.0,53639.74609375,0.0,2411.560546875,1.0,279.64141845703125,283.1957092285156,297.8551940917969,301.3106384277344,293.1499938964844,293.1499938964844,279.3500061035156,34937.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295974135398865,1.0,0.0,0.0,3.607217073440552,3.607244491577149,8.682360999046068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.4736328125,0.0,1646.5517578125,1895.4371337890625,0.0,2744.698486328125,0.9237881302833556,1.0,0.0,3.0,1.0,0.0
17950680,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281652927398682,0.3609571754932403,0.327818900346756,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492158889770508,0.5382692217826843,0.51194167137146,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356705069541931,0.4487698078155517,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543005585670471,0.3987920582294464,0.3808300197124481,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674876809120178,0.1865154802799224,0.857463538646698,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.341064453125,297.0356750488281,284.9617614746094,1.0,0.5769205689430237,0.3448060750961303,0.3448060750961303,1.0,1.0,-3.034026622772217,0.7453033328056335,2.2887232303619385,0.0555159822106361,0.9006319046020508,0.9006319046020508,0.0,158.4603271484375,136.0,53639.74609375,0.0,2411.560546875,1.0,279.64141845703125,283.1957092285156,297.8551940917969,301.3106384277344,293.1499938964844,293.1499938964844,279.3500061035156,34937.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295974135398865,1.0,0.0,0.0,3.607217073440552,3.607244491577149,8.682360999046068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.4736328125,0.0,1646.5517578125,1895.4371337890625,0.0,2744.698486328125,0.9237881302833556,1.0,0.0,3.0,1.0,0.0
17950740,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8323302268981934,0.3580594062805176,0.3252086937427521,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.955005943775177,0.5342293381690979,0.5081351399421692,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.7394279837608337,0.438069075345993,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8589809536933899,0.3958443403244018,0.3780120611190796,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6704955101013184,0.1844969242811203,0.8478408455848694,284.8914794921875,284.95001220703125,302.3203430175781,294.9087829589844,298.3504943847656,297.0511474609375,284.8922424316406,1.0,0.5691301822662354,0.3458502888679504,0.3458502888679504,1.0,1.0,-2.998476982116699,0.7370843887329102,2.261392593383789,0.0551349185407161,0.8098567724227905,0.8098567724227905,0.0,152.4021759033203,154.0,53375.62890625,0.0,2315.521484375,1.0,279.3591003417969,283.12030029296875,297.904052734375,301.4050598144531,293.1499938964844,293.1499938964844,279.6499938964844,40735.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325818181037903,1.0,0.0,0.0,3.3910605907440186,3.3910865783691406,7.672985589124437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.74853515625,0.0,1436.4703369140625,1895.4371337890625,0.0,2772.492919921875,0.8798539638519287,1.0,0.0,3.0,1.0,0.0
17950800,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8323302268981934,0.3580594062805176,0.3252086937427521,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.955005943775177,0.5342293381690979,0.5081351399421692,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.7394279837608337,0.438069075345993,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8589809536933899,0.3958443403244018,0.3780120611190796,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6704955101013184,0.1844969242811203,0.8478408455848694,284.8914794921875,284.95001220703125,302.3203430175781,294.9087829589844,298.3504943847656,297.0511474609375,284.8922424316406,1.0,0.5691301822662354,0.3458502888679504,0.3458502888679504,1.0,1.0,-2.998476982116699,0.7370843887329102,2.261392593383789,0.0551349185407161,0.8098567724227905,0.8098567724227905,0.0,152.4021759033203,154.0,53375.62890625,0.0,2315.521484375,1.0,279.3591003417969,283.12030029296875,297.904052734375,301.4050598144531,293.1499938964844,293.1499938964844,279.6499938964844,40735.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325818181037903,1.0,0.0,0.0,3.3910605907440186,3.3910865783691406,7.672985589124437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.74853515625,0.0,1436.4703369140625,1895.4371337890625,0.0,2772.492919921875,0.8798539638519287,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8278485536575317,0.3560903370380401,0.3233526349067688,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9488867521286012,0.5311338305473328,0.5051157474517822,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.7411928772926331,0.4432012438774109,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8540920615196228,0.3935954868793487,0.3758224248886108,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6657232642173767,0.1828445196151733,0.8404126763343811,284.99078369140625,284.95001220703125,302.30926513671875,294.9206237792969,298.36065673828125,297.0620422363281,284.9904479980469,1.0,0.5693296790122986,0.347115695476532,0.347115695476532,1.0,1.0,-2.9871926307678223,0.7370331883430481,2.25015926361084,0.0573498643934726,0.8909801840782166,0.8909801840782166,0.0,154.16522216796875,172.0,52635.296875,0.0,2304.24951171875,1.0,279.6402282714844,283.2397766113281,297.876953125,301.2509460449219,293.1499938964844,293.1499938964844,279.95001220703125,33883.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198431730270386,1.0,0.0,0.0,3.4945921897888184,3.4946181774139404,8.148661549967073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.8310546875,0.0,1504.9189453125,1895.4371337890625,0.0,2654.1162109375,0.8971897959709167,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8278485536575317,0.3560903370380401,0.3233526349067688,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9488867521286012,0.5311338305473328,0.5051157474517822,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.7411928772926331,0.4432012438774109,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8540920615196228,0.3935954868793487,0.3758224248886108,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6657232642173767,0.1828445196151733,0.8404126763343811,284.99078369140625,284.95001220703125,302.30926513671875,294.9206237792969,298.36065673828125,297.0620422363281,284.9904479980469,1.0,0.5693296790122986,0.347115695476532,0.347115695476532,1.0,1.0,-2.9871926307678223,0.7370331883430481,2.25015926361084,0.0573498643934726,0.8909801840782166,0.8909801840782166,0.0,154.16522216796875,172.0,52635.296875,0.0,2304.24951171875,1.0,279.6402282714844,283.2397766113281,297.876953125,301.2509460449219,293.1499938964844,293.1499938964844,279.95001220703125,33883.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198431730270386,1.0,0.0,0.0,3.4945921897888184,3.4946181774139404,8.148661549967073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.8310546875,0.0,1504.9189453125,1895.4371337890625,0.0,2654.1162109375,0.8971897959709167,1.0,0.0,3.0,1.0,0.0
17950980,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8230295777320862,0.3551330268383026,0.3225543200969696,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9421414136886596,0.5296307802200317,0.5037569403648376,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9990000128746032,0.7405357956886292,0.450487345457077,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.848911702632904,0.3925206363201141,0.3748781681060791,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.6611217856407166,0.1820342540740966,0.8372593522071838,285.0877380371094,284.95001220703125,302.30401611328125,294.9269714355469,298.36138916015625,297.0603332519531,285.08941650390625,1.0,0.5715847611427307,0.3477737009525299,0.3477737009525299,1.0,1.0,-2.98842453956604,0.7392401099205017,2.2491843700408936,0.059261966496706,0.9859185814857484,0.9859185814857484,0.0,157.40423583984375,172.0,52064.25,0.0,2322.963623046875,1.0,279.8999938964844,283.35406494140625,297.868408203125,301.1395263671875,293.1499938964844,293.1499938964844,279.95001220703125,30841.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129159212112427,1.0,0.0,0.0,3.5968942642211914,3.596920967102051,8.632739536551526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.26953125,0.0,1603.7259521484375,1895.4371337890625,0.0,2590.071044921875,0.9196683168411256,1.0,0.0,3.0,1.0,0.0
17951040,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8176511526107788,0.35421884059906,0.321940004825592,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9344958066940308,0.528231680393219,0.5026487112045288,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9990000128746032,0.7389354705810547,0.4591345191001892,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8432393074035645,0.3915293216705322,0.3741326034069061,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6561612486839294,0.1812809109687805,0.834700882434845,285.0679626464844,284.95001220703125,302.2994079589844,294.9329833984375,298.359130859375,297.0543212890625,285.06524658203125,1.0,0.5746613144874573,0.3483811020851135,0.3483811020851135,1.0,1.0,-2.992771625518799,0.7422899603843689,2.250481605529785,0.0613486468791961,1.0,1.0,0.0,161.43016052246094,190.0,52396.671875,0.0,2351.33984375,1.0,279.9420471191406,283.3323059082031,297.9066772460937,301.2473449707031,293.1499938964844,293.1499938964844,279.6499938964844,30786.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119246959686279,1.0,0.0,0.0,3.6979079246521,3.697935819625856,9.12442487788212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.9775390625,0.0,1728.939453125,1895.4371337890625,0.0,2580.928955078125,0.9415854215621948,1.0,0.0,3.0,1.0,0.0
17951100,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8107107281684875,0.3526896834373474,0.321062684059143,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9248747229576112,0.5262059569358826,0.5012602210044861,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.7355186939239502,0.4702065885066986,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8362725377082825,0.3900626301765442,0.3731928169727325,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6501528024673462,0.1802588552236557,0.8316946029663086,284.90966796875,284.95001220703125,302.2948303222656,294.9393310546875,298.3500671386719,297.03887939453125,284.9020690917969,1.0,0.5786257982254028,0.3490138053894043,0.3490138053894043,1.0,1.0,-2.9986140727996826,0.7458824515342712,2.2527315616607666,0.0637095272541046,0.919617474079132,0.919617474079132,0.0,166.70648193359375,190.0,53679.97265625,0.0,2388.912109375,1.0,279.6967163085937,283.15252685546875,297.98565673828125,301.51416015625,293.1499938964844,293.1499938964844,279.6499938964844,34057.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205006718635559,1.0,0.0,0.0,3.7281439304351807,3.728172540664673,9.274245940105176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.3955078125,0.0,1792.8294677734375,1895.4371337890625,0.0,2660.2080078125,0.9495723247528076,1.0,0.0,3.0,1.0,0.0
17951160,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8021072149276733,0.3508295714855194,0.3197159469127655,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9138247966766356,0.5238248109817505,0.4993721544742584,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7305190563201904,0.4832801520824432,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8282434344291687,0.3883014917373657,0.3718686103820801,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.643317699432373,0.1790299266576767,0.8276907801628113,284.8945617675781,284.95001220703125,302.2904663085937,294.94580078125,298.33599853515625,297.018798828125,284.8963928222656,1.0,0.5831104516983032,0.3492769598960876,0.3492769598960876,1.0,1.0,-3.0040359497070312,0.7483876943588257,2.255648374557495,0.0650820732116699,0.8908876776695251,0.8908876776695251,0.0,173.0333251953125,193.0,53676.53125,0.0,2431.2412109375,1.0,279.6568908691406,283.1448974609375,297.9876708984375,301.4909362792969,293.1499938964844,293.1499938964844,279.95001220703125,37094.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248163461685181,1.0,0.0,0.0,3.675831079483032,3.675859928131104,9.015802788781002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.99072265625,0.0,1748.44970703125,1895.4371337890625,0.0,2700.24609375,0.9411141276359558,1.0,0.0,3.0,1.0,0.0
17951220,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7899954915046692,0.3482474684715271,0.3174519836902618,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8995040059089661,0.5201432704925537,0.4959783554077148,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.7198978066444397,0.5016085505485535,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8169828057289124,0.3855667114257812,0.3694303631782532,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6336628198623657,0.1768771409988403,0.81926429271698,285.0195007324219,284.95001220703125,302.2822570800781,294.958984375,298.3239440917969,297.0014953613281,285.0177307128906,1.0,0.5883218050003052,0.3498032689094543,0.3498032689094543,1.0,1.0,-3.006216287612915,0.7505225539207458,2.2556936740875244,0.0670064240694046,1.0,1.0,0.0,181.9854888916016,196.0,53122.23046875,0.0,2481.1494140625,1.0,279.9434814453125,283.2842712402344,297.9449157714844,301.351318359375,293.1499938964844,293.1499938964844,279.6499938964844,32659.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182175159454346,1.0,0.0,0.0,3.802835941314697,3.802865266799927,9.649580761106336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.4560546875,0.0,1881.1162109375,1895.4371337890625,0.0,2639.06396484375,0.9675202965736388,1.0,0.0,3.0,1.0,0.0
17951280,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7899954915046692,0.3482474684715271,0.3174519836902618,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8995040059089661,0.5201432704925537,0.4959783554077148,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.7198978066444397,0.5016085505485535,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8169828057289124,0.3855667114257812,0.3694303631782532,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6336628198623657,0.1768771409988403,0.81926429271698,285.0195007324219,284.95001220703125,302.2822570800781,294.958984375,298.3239440917969,297.0014953613281,285.0177307128906,1.0,0.5883218050003052,0.3498032689094543,0.3498032689094543,1.0,1.0,-3.006216287612915,0.7505225539207458,2.2556936740875244,0.0670064240694046,1.0,1.0,0.0,181.9854888916016,196.0,53122.23046875,0.0,2481.1494140625,1.0,279.9434814453125,283.2842712402344,297.9449157714844,301.351318359375,293.1499938964844,293.1499938964844,279.6499938964844,32659.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182175159454346,1.0,0.0,0.0,3.802835941314697,3.802865266799927,9.649580761106336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.4560546875,0.0,1881.1162109375,1895.4371337890625,0.0,2639.06396484375,0.9675202965736388,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7769842147827148,0.3446165919303894,0.3149198889732361,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8848142623901367,0.5154463648796082,0.4923196732997894,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9881569147109984,0.709166944026947,0.4983173906803131,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8042500615119934,0.3820006847381592,0.3667748868465423,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6234607100486755,0.17420394718647,0.8101398348808289,284.8648986816406,284.95001220703125,302.2745056152344,294.9724426269531,298.316650390625,296.9948425292969,284.8667907714844,1.0,0.5905436873435974,0.350329577922821,0.350329577922821,1.0,1.0,-2.9812607765197754,0.7440351843833923,2.2372257709503174,0.0666520744562149,0.8670467138290405,0.8670467138290405,0.0,191.4664459228516,199.0,53574.109375,0.0,2482.763671875,1.0,279.6571350097656,283.1243591308594,297.9997863769531,301.5153503417969,293.1499938964844,293.1499938964844,279.95001220703125,39636.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280010223388672,1.0,0.0,0.0,3.689495801925659,3.6895251274108887,9.082958740691538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.3115234375,0.0,1785.1607666015625,1895.4371337890625,0.0,2729.84521484375,0.9462032914161682,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7769842147827148,0.3446165919303894,0.3149198889732361,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8848142623901367,0.5154463648796082,0.4923196732997894,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9881569147109984,0.709166944026947,0.4983173906803131,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8042500615119934,0.3820006847381592,0.3667748868465423,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6234607100486755,0.17420394718647,0.8101398348808289,284.8648986816406,284.95001220703125,302.2745056152344,294.9724426269531,298.316650390625,296.9948425292969,284.8667907714844,1.0,0.5905436873435974,0.350329577922821,0.350329577922821,1.0,1.0,-2.9812607765197754,0.7440351843833923,2.2372257709503174,0.0666520744562149,0.8670467138290405,0.8670467138290405,0.0,191.4664459228516,199.0,53574.109375,0.0,2482.763671875,1.0,279.6571350097656,283.1243591308594,297.9997863769531,301.5153503417969,293.1499938964844,293.1499938964844,279.95001220703125,39636.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280010223388672,1.0,0.0,0.0,3.689495801925659,3.6895251274108887,9.082958740691538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.3115234375,0.0,1785.1607666015625,1895.4371337890625,0.0,2729.84521484375,0.9462032914161682,1.0,0.0,3.0,1.0,0.0
17951460,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7677921652793884,0.3420304954051971,0.3125852048397064,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8743396997451782,0.5116897225379944,0.488795131444931,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9777047634124756,0.7035101652145386,0.4938367009162903,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7946179509162903,0.3790947794914245,0.3641059398651123,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6153842210769653,0.1717613935470581,0.80003821849823,284.98553466796875,284.95001220703125,302.2669677734375,294.9860534667969,298.3111267089844,296.9900817871094,284.9836730957031,1.0,0.5908477306365967,0.3510252237319946,0.3510252237319946,1.0,1.0,-2.952906608581543,0.7369191646575928,2.21598744392395,0.0658127292990684,0.9543883204460144,0.9543883204460144,0.0,198.02154541015625,202.0,52347.1875,0.0,2464.195068359375,1.0,279.9433288574219,283.26824951171875,297.9505615234375,301.3199157714844,293.1499938964844,293.1499938964844,279.6499938964844,34190.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168692588806152,1.0,0.0,0.0,3.764528274536133,3.7645576000213614,9.456151133235836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.7568359375,0.0,1841.710205078125,1895.4371337890625,0.0,2626.590087890625,0.9596242904663086,1.0,0.0,3.0,1.0,0.0
17951520,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7677921652793884,0.3420304954051971,0.3125852048397064,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8743396997451782,0.5116897225379944,0.488795131444931,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9777047634124756,0.7035101652145386,0.4938367009162903,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7946179509162903,0.3790947794914245,0.3641059398651123,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6153842210769653,0.1717613935470581,0.80003821849823,284.98553466796875,284.95001220703125,302.2669677734375,294.9860534667969,298.3111267089844,296.9900817871094,284.9836730957031,1.0,0.5908477306365967,0.3510252237319946,0.3510252237319946,1.0,1.0,-2.952906608581543,0.7369191646575928,2.21598744392395,0.0658127292990684,0.9543883204460144,0.9543883204460144,0.0,198.02154541015625,202.0,52347.1875,0.0,2464.195068359375,1.0,279.9433288574219,283.26824951171875,297.9505615234375,301.3199157714844,293.1499938964844,293.1499938964844,279.6499938964844,34190.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168692588806152,1.0,0.0,0.0,3.764528274536133,3.7645576000213614,9.456151133235836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.7568359375,0.0,1841.710205078125,1895.4371337890625,0.0,2626.590087890625,0.9596242904663086,1.0,0.0,3.0,1.0,0.0
