time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951580,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.760343611240387,0.3386107683181762,0.3100032806396484,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8659193515777588,0.5071289539337158,0.4850168526172638,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.968902051448822,0.6976468563079834,0.4901290535926819,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7867711186408997,0.3755911886692047,0.3612551093101501,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6081485748291016,0.1691007316112518,0.7897230386734009,284.8744506835937,284.95001220703125,302.2594299316406,294.9997253417969,298.3045349121094,296.9838562011719,284.8771057128906,1.0,0.5903409123420715,0.3517208695411682,0.3517208695411682,1.0,1.0,-2.9249863624572754,0.7299057245254517,2.1950807571411133,0.0652079358696937,0.8384252190589905,0.8384252190589905,0.0,203.0417022705078,205.0,52363.4921875,0.0,2438.454833984375,1.0,279.6571044921875,283.1558532714844,298.0070495605469,301.4460144042969,293.1499938964844,293.1499938964844,279.95001220703125,41022.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224789500236511,1.0,0.0,0.0,3.5731709003448486,3.5731990337371826,8.51924028211215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.73046875,0.0,1649.7462158203125,1895.4371337890625,0.0,2678.550537109375,0.9212731719017028,1.0,0.0,3.0,1.0,0.0
17951640,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.760343611240387,0.3386107683181762,0.3100032806396484,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8659193515777588,0.5071289539337158,0.4850168526172638,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.968902051448822,0.6976468563079834,0.4901290535926819,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7867711186408997,0.3755911886692047,0.3612551093101501,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6081485748291016,0.1691007316112518,0.7897230386734009,284.8744506835937,284.95001220703125,302.2594299316406,294.9997253417969,298.3045349121094,296.9838562011719,284.8771057128906,1.0,0.5903409123420715,0.3517208695411682,0.3517208695411682,1.0,1.0,-2.9249863624572754,0.7299057245254517,2.1950807571411133,0.0652079358696937,0.8384252190589905,0.8384252190589905,0.0,203.0417022705078,205.0,52363.4921875,0.0,2438.454833984375,1.0,279.6571044921875,283.1558532714844,298.0070495605469,301.4460144042969,293.1499938964844,293.1499938964844,279.95001220703125,41022.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224789500236511,1.0,0.0,0.0,3.5731709003448486,3.5731990337371826,8.51924028211215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.73046875,0.0,1649.7462158203125,1895.4371337890625,0.0,2678.550537109375,0.9212731719017028,1.0,0.0,3.0,1.0,0.0
17951700,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7571115493774414,0.3373158574104309,0.3087048232555389,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8622628450393677,0.5052414536476135,0.483107179403305,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9649449586868286,0.6954903602600098,0.488417774438858,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7833192348480225,0.3741213679313659,0.3597939312458038,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.604746401309967,0.1679010242223739,0.7843961119651794,284.9989929199219,284.95001220703125,302.2555847167969,295.0065612792969,298.30230712890625,296.9822692871094,285.0016174316406,1.0,0.5898627042770386,0.352068692445755,0.352068692445755,1.0,1.0,-2.9109086990356445,0.7263530492782593,2.184555530548096,0.0647747665643692,0.9168597459793092,0.9168597459793092,0.0,205.12001037597656,205.0,51361.28125,0.0,2423.3515625,1.0,279.8995361328125,283.298095703125,297.95318603515625,301.2231140136719,293.1499938964844,293.1499938964844,279.95001220703125,35327.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138489127159119,1.0,0.0,0.0,3.604080438613892,3.6041080951690674,8.667269071338524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.47265625,0.0,1645.59130859375,1895.4371337890625,0.0,2598.68212890625,0.9256160259246826,1.0,0.0,3.0,1.0,0.0
17951760,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7546675801277161,0.3361746966838836,0.3077446222305298,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8594066500663757,0.5035141110420227,0.4815463721752167,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9618306756019592,0.6935484409332275,0.4871253371238708,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7806083559989929,0.3727856576442718,0.3585960865020752,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6019267439842224,0.1668073385953903,0.7797345519065857,284.9888000488281,284.95001220703125,302.2516174316406,295.01336669921875,298.30230712890625,296.98193359375,284.98699951171875,1.0,0.5894209742546082,0.3526425957679748,0.3526425957679748,1.0,1.0,-2.899279832839966,0.7241400480270386,2.175139904022217,0.0651737228035926,0.9256777167320251,0.9256777167320251,0.0,206.73960876464844,208.0,51275.79296875,0.0,2410.46337890625,1.0,279.9423522949219,283.2909545898437,297.9691772460937,301.267822265625,293.1499938964844,293.1499938964844,279.6499938964844,34165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095986843109131,1.0,0.0,0.0,3.6611969470977774,3.661224842071533,8.944158480517217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.865234375,0.0,1707.87939453125,1895.4371337890625,0.0,2559.497802734375,0.9356929063796996,1.0,0.0,3.0,1.0,0.0
17951820,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7490007281303406,0.332854688167572,0.3051901757717132,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8529958724975586,0.4990420043468475,0.4777865409851074,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9543972611427308,0.6881123781204224,0.483776181936264,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.774506151676178,0.369336724281311,0.3557340800762176,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.595655083656311,0.1642571091651916,0.7696632742881775,284.88885498046875,284.95001220703125,302.24334716796875,295.02691650390625,298.2992858886719,296.97784423828125,284.8910522460937,1.0,0.5882936120033264,0.3537904024124145,0.3537904024124145,1.0,1.0,-2.8721272945404053,0.7184977531433105,2.1536295413970947,0.0657630637288093,0.8236377239227295,0.8236377239227295,0.0,210.38156127929688,211.0,51275.72265625,0.0,2379.95263671875,1.0,279.6579284667969,283.18914794921875,298.03228759765625,301.4015197753906,293.1499938964844,293.1499938964844,279.95001220703125,40761.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149200677871704,1.0,0.0,0.0,3.467902183532715,3.4679291248321533,8.02466615823505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.01806640625,0.0,1523.2598876953125,1895.4371337890625,0.0,2608.573486328125,0.897239625453949,1.0,0.0,3.0,1.0,0.0
17951880,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7490007281303406,0.332854688167572,0.3051901757717132,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8529958724975586,0.4990420043468475,0.4777865409851074,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9543972611427308,0.6881123781204224,0.483776181936264,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.774506151676178,0.369336724281311,0.3557340800762176,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.595655083656311,0.1642571091651916,0.7696632742881775,284.88885498046875,284.95001220703125,302.24334716796875,295.02691650390625,298.2992858886719,296.97784423828125,284.8910522460937,1.0,0.5882936120033264,0.3537904024124145,0.3537904024124145,1.0,1.0,-2.8721272945404053,0.7184977531433105,2.1536295413970947,0.0657630637288093,0.8236377239227295,0.8236377239227295,0.0,210.38156127929688,211.0,51275.72265625,0.0,2379.95263671875,1.0,279.6579284667969,283.18914794921875,298.03228759765625,301.4015197753906,293.1499938964844,293.1499938964844,279.95001220703125,40761.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149200677871704,1.0,0.0,0.0,3.467902183532715,3.4679291248321533,8.02466615823505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.01806640625,0.0,1523.2598876953125,1895.4371337890625,0.0,2608.573486328125,0.897239625453949,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7442730069160461,0.3304028511047363,0.302933782339096,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8475586175918579,0.495401531457901,0.4743088185787201,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9478955864906312,0.6840083003044128,0.4808259010314941,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7692739367485046,0.3664970099925995,0.3530503809452057,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.5899003744125366,0.1619968265295028,0.7598151564598083,284.9884948730469,284.95001220703125,302.2343139648437,295.04022216796875,298.2986755371094,296.9770202636719,284.9870910644531,1.0,0.5870713591575623,0.3549382090568542,0.3549382090568542,1.0,1.0,-2.84662127494812,0.7133379578590393,2.1332831382751465,0.0662993490695953,0.9050964117050172,0.9050964117050172,0.0,213.40830993652344,199.0,50292.2265625,0.0,2349.74365234375,1.0,279.94091796875,283.3097839355469,297.99761962890625,301.2347717285156,293.1499938964844,293.1499938964844,279.6499938964844,34008.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023315668106079,1.0,0.0,0.0,3.568676471710205,3.568703413009644,8.497822818753775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.1591796875,0.0,1592.9732666015625,1895.4371337890625,0.0,2492.76123046875,0.914266049861908,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7442730069160461,0.3304028511047363,0.302933782339096,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8475586175918579,0.495401531457901,0.4743088185787201,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9478955864906312,0.6840083003044128,0.4808259010314941,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7692739367485046,0.3664970099925995,0.3530503809452057,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.5899003744125366,0.1619968265295028,0.7598151564598083,284.9884948730469,284.95001220703125,302.2343139648437,295.04022216796875,298.2986755371094,296.9770202636719,284.9870910644531,1.0,0.5870713591575623,0.3549382090568542,0.3549382090568542,1.0,1.0,-2.84662127494812,0.7133379578590393,2.1332831382751465,0.0662993490695953,0.9050964117050172,0.9050964117050172,0.0,213.40830993652344,199.0,50292.2265625,0.0,2349.74365234375,1.0,279.94091796875,283.3097839355469,297.99761962890625,301.2347717285156,293.1499938964844,293.1499938964844,279.6499938964844,34008.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023315668106079,1.0,0.0,0.0,3.568676471710205,3.568703413009644,8.497822818753775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.1591796875,0.0,1592.9732666015625,1895.4371337890625,0.0,2492.76123046875,0.914266049861908,1.0,0.0,3.0,1.0,0.0
17952060,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7435247898101807,0.3271022140979767,0.3001116812229156,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8468993306159973,0.4909229576587677,0.4702482223510742,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9474260210990906,0.6785477995872498,0.4772346913814544,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7685381174087524,0.3630261123180389,0.349880188703537,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.5878951549530029,0.1594664901494979,0.748536229133606,284.8952331542969,284.95001220703125,302.2242736816406,295.0531921386719,298.29522705078125,296.97369384765625,284.896240234375,1.0,0.581342875957489,0.3560662567615509,0.3560662567615509,1.0,1.0,-2.816676378250122,0.7066294550895691,2.110047101974488,0.0664650499820709,0.8098005652427673,0.8098005652427673,0.0,210.33648681640625,187.0,50228.109375,0.0,2282.9248046875,1.0,279.6592712402344,283.2143859863281,298.0584716796875,301.3636474609375,293.1499938964844,293.1499938964844,279.95001220703125,40472.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077096939086914,1.0,0.0,0.0,3.376004934310913,3.376030683517456,7.605004270772042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.42431640625,0.0,1418.10009765625,1895.4371337890625,0.0,2542.118408203125,0.8761794567108154,1.0,0.0,3.0,1.0,0.0
17952120,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7435247898101807,0.3271022140979767,0.3001116812229156,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8468993306159973,0.4909229576587677,0.4702482223510742,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9474260210990906,0.6785477995872498,0.4772346913814544,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7685381174087524,0.3630261123180389,0.349880188703537,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.5878951549530029,0.1594664901494979,0.748536229133606,284.8952331542969,284.95001220703125,302.2242736816406,295.0531921386719,298.29522705078125,296.97369384765625,284.896240234375,1.0,0.581342875957489,0.3560662567615509,0.3560662567615509,1.0,1.0,-2.816676378250122,0.7066294550895691,2.110047101974488,0.0664650499820709,0.8098005652427673,0.8098005652427673,0.0,210.33648681640625,187.0,50228.109375,0.0,2282.9248046875,1.0,279.6592712402344,283.2143859863281,298.0584716796875,301.3636474609375,293.1499938964844,293.1499938964844,279.95001220703125,40472.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077096939086914,1.0,0.0,0.0,3.376004934310913,3.376030683517456,7.605004270772042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.42431640625,0.0,1418.10009765625,1895.4371337890625,0.0,2542.118408203125,0.8761794567108154,1.0,0.0,3.0,1.0,0.0
17952180,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7446756958961487,0.3256213068962097,0.2984335422515869,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8483381867408752,0.4887011349201202,0.4678018391132355,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9495773315429688,0.6760263442993164,0.4751382768154144,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7698132991790771,0.3612841963768005,0.3479352593421936,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.5881019830703735,0.1581038832664489,0.7413772344589233,285.004150390625,284.95001220703125,302.2177124023437,295.0607604980469,298.2941589355469,296.973388671875,285.0023193359375,1.0,0.5767303705215454,0.3567430973052978,0.3567430973052978,1.0,1.0,-2.798253536224365,0.7024331092834473,2.095820426940918,0.0663621798157692,0.8848917484283447,0.8848917484283447,0.0,206.3531494140625,187.0,49335.59765625,0.0,2232.426025390625,1.0,279.9107666015625,283.3391418457031,298.00506591796875,301.1572570800781,293.1499938964844,293.1499938964844,279.95001220703125,34017.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978955507278442,1.0,0.0,0.0,3.4387714862823486,3.4387969970703125,7.890416782174725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.6826171875,0.0,1442.4642333984375,1895.4371337890625,0.0,2452.2001953125,0.885686457157135,1.0,0.0,3.0,1.0,0.0
17952240,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7462058663368225,0.3246823847293854,0.2975110113620758,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8501186370849609,0.4872697591781616,0.4663697481155395,296.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9520567059516908,0.674370288848877,0.4739592671394348,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7714416980743408,0.3601707816123962,0.3467870652675628,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.5889244079589844,0.1572475880384445,0.7369539141654968,284.982421875,284.95001220703125,302.2130432128906,295.06573486328125,298.29400634765625,296.9737854003906,284.9809875488281,1.0,0.5733910202980042,0.3571943044662475,0.3571943044662475,1.0,1.0,-2.787310838699341,0.7000551223754883,2.0872557163238525,0.066451221704483,0.8819136023521423,0.8819136023521423,0.0,203.0009155273437,175.0,49222.77734375,0.0,2198.01513671875,1.0,279.94012451171875,283.3249206542969,298.0223999023437,301.19537353515625,293.1499938964844,293.1499938964844,280.25,34087.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950301170349121,1.0,0.0,0.0,3.476020812988281,3.476046562194824,8.06228229066619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.638671875,0.0,1485.072021484375,1895.4371337890625,0.0,2426.07666015625,0.8928418755531311,1.0,0.0,3.0,1.0,0.0
17952300,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.7484488487243652,0.3235898017883301,0.2963111996650696,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8527437448501587,0.485564261674881,0.4645350873470306,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9555774331092834,0.6724041700363159,0.4724087715148926,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7738537788391113,0.3588455021381378,0.3453221321105957,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.5902846455574036,0.1562259495258331,0.7314384579658508,285.07159423828125,284.95001220703125,302.2068786621094,295.0718078613281,298.2939758300781,296.9747009277344,285.07342529296875,1.0,0.5689526796340942,0.3577583432197571,0.3577583432197571,1.0,1.0,-2.773410558700561,0.696998119354248,2.076412439346313,0.0665207579731941,0.9657232165336608,0.9657232165336608,0.0,198.4374084472656,175.0,48405.625,0.0,2153.20849609375,1.0,280.1950378417969,283.4358215332031,298.0067443847656,301.0629577636719,293.1499938964844,293.1499938964844,280.25,31308.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873623371124268,1.0,0.0,0.0,3.562917470932007,3.562943696975708,8.470417469652602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.09033203125,0.0,1566.3515625,1895.4371337890625,0.0,2356.4873046875,0.912211298942566,1.0,0.0,3.0,1.0,0.0
17952360,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7512788772583008,0.322519302368164,0.2952195107936859,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8560150861740112,0.4838818907737732,0.4628139734268188,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9597908854484558,0.6704270839691162,0.4709697365760803,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7768704295158386,0.3575451672077179,0.3439438045024872,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.5921618938446045,0.1552442461252212,0.7261795997619629,285.04254150390625,284.95001220703125,302.2003173828125,295.0777587890625,298.2945861816406,296.9760437011719,285.0381164550781,1.0,0.5643273591995239,0.3584046959877014,0.3584046959877014,1.0,1.0,-2.760324001312256,0.6943890452384949,2.065935134887696,0.0668627023696899,0.9834412336349488,0.9834412336349488,0.0,193.4379425048828,163.0,48472.67578125,0.0,2108.08154296875,1.0,280.2415466308594,283.406982421875,298.041748046875,301.1526794433594,293.1499938964844,293.1499938964844,279.95001220703125,31015.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850503921508789,1.0,0.0,0.0,3.666033744812012,3.666061162948608,8.967805911197502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.361328125,0.0,1690.30517578125,1895.4371337890625,0.0,2335.601318359375,0.9343788027763368,1.0,0.0,3.0,1.0,0.0
17952420,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7563205361366272,0.319053441286087,0.2921299636363983,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.86213618516922,0.4791980981826782,0.4584320187568664,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9672513604164124,0.6644929647445679,0.4669933319091797,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7824625968933105,0.3539249002933502,0.3404768407344818,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.5954473614692688,0.1527698636054992,0.7141912579536438,284.8660583496094,284.95001220703125,302.1859130859375,295.0891418457031,298.2907409667969,296.97344970703125,284.8686218261719,1.0,0.5543120503425598,0.3596974313259125,0.3596974313259125,1.0,1.0,-2.7280032634735107,0.6871365308761597,2.0408668518066406,0.0669987946748733,0.840323805809021,0.840323805809021,0.0,183.579833984375,151.0,48722.08984375,0.0,2009.8590087890625,1.0,279.9571533203125,283.2347106933594,298.1157531738281,301.3309020996094,293.1499938964844,293.1499938964844,280.25,39823.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952179908752441,1.0,0.0,0.0,3.548820972442627,3.5488486289978027,8.403525271205581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.0625,0.0,1611.5804443359375,1895.4371337890625,0.0,2427.787109375,0.9139521718025208,1.0,0.0,3.0,1.0,0.0
17952480,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7563205361366272,0.319053441286087,0.2921299636363983,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.86213618516922,0.4791980981826782,0.4584320187568664,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9672513604164124,0.6644929647445679,0.4669933319091797,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7824625968933105,0.3539249002933502,0.3404768407344818,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.5954473614692688,0.1527698636054992,0.7141912579536438,284.8660583496094,284.95001220703125,302.1859130859375,295.0891418457031,298.2907409667969,296.97344970703125,284.8686218261719,1.0,0.5543120503425598,0.3596974313259125,0.3596974313259125,1.0,1.0,-2.7280032634735107,0.6871365308761597,2.0408668518066406,0.0669987946748733,0.840323805809021,0.840323805809021,0.0,183.579833984375,151.0,48722.08984375,0.0,2009.8590087890625,1.0,279.9571533203125,283.2347106933594,298.1157531738281,301.3309020996094,293.1499938964844,293.1499938964844,280.25,39823.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952179908752441,1.0,0.0,0.0,3.548820972442627,3.5488486289978027,8.403525271205581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.0625,0.0,1611.5804443359375,1895.4371337890625,0.0,2427.787109375,0.9139521718025208,1.0,0.0,3.0,1.0,0.0
17952540,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7631235122680664,0.3165416419506073,0.289225310087204,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702049851417542,0.4753997921943664,0.4541893005371094,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763777852058412,0.6600475907325745,0.4633158147335052,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897675633430481,0.3509321212768554,0.3370551764965057,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998756289482117,0.1505370885133743,0.7018250226974487,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,298.28826904296875,296.9734191894531,284.97772216796875,1.0,0.5436366200447083,0.3609901666641235,0.3609901666641235,1.0,1.0,-2.696014881134033,0.6799290776252747,2.016085624694824,0.0668924003839492,0.9214786887168884,0.9214786887168884,0.0,172.73513793945312,139.0,47590.2578125,0.0,1909.699951171875,1.0,280.24151611328125,283.3693542480469,298.0620422363281,301.1391296386719,293.1499938964844,293.1499938964844,279.95001220703125,34008.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78341144323349,1.0,0.0,0.0,3.6374671459198,3.637494802474976,8.828591830933874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.013671875,0.0,1677.0048828125,1895.4371337890625,0.0,2320.822998046875,0.9301236867904664,1.0,0.0,3.0,1.0,0.0
17952600,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7631235122680664,0.3165416419506073,0.289225310087204,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702049851417542,0.4753997921943664,0.4541893005371094,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763777852058412,0.6600475907325745,0.4633158147335052,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897675633430481,0.3509321212768554,0.3370551764965057,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998756289482117,0.1505370885133743,0.7018250226974487,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,298.28826904296875,296.9734191894531,284.97772216796875,1.0,0.5436366200447083,0.3609901666641235,0.3609901666641235,1.0,1.0,-2.696014881134033,0.6799290776252747,2.016085624694824,0.0668924003839492,0.9214786887168884,0.9214786887168884,0.0,172.73513793945312,139.0,47590.2578125,0.0,1909.699951171875,1.0,280.24151611328125,283.3693542480469,298.0620422363281,301.1391296386719,293.1499938964844,293.1499938964844,279.95001220703125,34008.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78341144323349,1.0,0.0,0.0,3.6374671459198,3.637494802474976,8.828591830933874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.013671875,0.0,1677.0048828125,1895.4371337890625,0.0,2320.822998046875,0.9301236867904664,1.0,0.0,3.0,1.0,0.0
17952660,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7709273099899292,0.3133481740951538,0.2861988246440887,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8794590830802917,0.470927894115448,0.4498133361339569,296.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9857496619224548,0.6544550657272339,0.4593991637229919,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.798075795173645,0.3474359512329101,0.3335409462451935,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.605019211769104,0.1481119841337204,0.6894986629486084,284.87774658203125,284.95001220703125,302.1510009765625,295.109619140625,298.2841491699219,296.9715881347656,284.880859375,1.0,0.5325836539268494,0.3623893857002258,0.3623893857002258,1.0,1.0,-2.6633830070495605,0.6726815104484558,1.9907015562057493,0.0670405253767967,0.8105642795562744,0.8105642795562744,0.0,161.71798706054688,127.0,47439.1953125,0.0,1809.927490234375,1.0,279.9581604003906,283.272216796875,298.1166076660156,301.2532958984375,293.1499938964844,293.1499938964844,280.25,41538.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891397476196289,1.0,0.0,0.0,3.417501211166382,3.417527675628662,7.793107670295285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.59033203125,0.0,1471.49365234375,1895.4371337890625,0.0,2372.575439453125,0.8865047693252563,1.0,0.0,3.0,1.0,0.0
17952720,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7709273099899292,0.3133481740951538,0.2861988246440887,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8794590830802917,0.470927894115448,0.4498133361339569,296.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9857496619224548,0.6544550657272339,0.4593991637229919,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.798075795173645,0.3474359512329101,0.3335409462451935,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.605019211769104,0.1481119841337204,0.6894986629486084,284.87774658203125,284.95001220703125,302.1510009765625,295.109619140625,298.2841491699219,296.9715881347656,284.880859375,1.0,0.5325836539268494,0.3623893857002258,0.3623893857002258,1.0,1.0,-2.6633830070495605,0.6726815104484558,1.9907015562057493,0.0670405253767967,0.8105642795562744,0.8105642795562744,0.0,161.71798706054688,127.0,47439.1953125,0.0,1809.927490234375,1.0,279.9581604003906,283.272216796875,298.1166076660156,301.2532958984375,293.1499938964844,293.1499938964844,280.25,41538.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891397476196289,1.0,0.0,0.0,3.417501211166382,3.417527675628662,7.793107670295285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.59033203125,0.0,1471.49365234375,1895.4371337890625,0.0,2372.575439453125,0.8865047693252563,1.0,0.0,3.0,1.0,0.0
17952780,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7810778617858887,0.3110827505588531,0.2835495471954345,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8912385702133179,0.4673510491847992,0.4458059072494507,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9962546229362488,0.650248646736145,0.4559454619884491,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8084951639175415,0.3446002900600433,0.3302756547927856,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6116295456886292,0.1460025459527969,0.6775736212730408,284.9817810058594,284.95001220703125,302.1300048828125,295.11846923828125,298.2821044921875,296.9730224609375,284.98028564453125,1.0,0.5212697982788086,0.3637885749340057,0.3637885749340057,1.0,1.0,-2.632974624633789,0.6661051511764526,1.966869592666626,0.0672144070267677,0.8894401788711548,0.8894401788711548,0.0,150.10107421875,115.0,46401.1640625,0.0,1712.885986328125,1.0,280.2404479980469,283.3958435058594,298.0707397460937,301.072021484375,293.1499938964844,293.1499938964844,280.54998779296875,34200.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752956748008728,1.0,0.0,0.0,3.5150346755981445,3.5150609016418457,8.244276159530273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.33544921875,0.0,1530.9061279296875,1895.4371337890625,0.0,2248.00732421875,0.901957392692566,1.0,0.0,3.0,1.0,0.0
17952840,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7810778617858887,0.3110827505588531,0.2835495471954345,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8912385702133179,0.4673510491847992,0.4458059072494507,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9962546229362488,0.650248646736145,0.4559454619884491,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8084951639175415,0.3446002900600433,0.3302756547927856,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6116295456886292,0.1460025459527969,0.6775736212730408,284.9817810058594,284.95001220703125,302.1300048828125,295.11846923828125,298.2821044921875,296.9730224609375,284.98028564453125,1.0,0.5212697982788086,0.3637885749340057,0.3637885749340057,1.0,1.0,-2.632974624633789,0.6661051511764526,1.966869592666626,0.0672144070267677,0.8894401788711548,0.8894401788711548,0.0,150.10107421875,115.0,46401.1640625,0.0,1712.885986328125,1.0,280.2404479980469,283.3958435058594,298.0707397460937,301.072021484375,293.1499938964844,293.1499938964844,280.54998779296875,34200.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752956748008728,1.0,0.0,0.0,3.5150346755981445,3.5150609016418457,8.244276159530273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.33544921875,0.0,1530.9061279296875,1895.4371337890625,0.0,2248.00732421875,0.901957392692566,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.786478579044342,0.3100582659244537,0.2823883593082428,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8974258303642273,0.465679258108139,0.4439768195152282,296.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9990000128746032,0.6483557820320129,0.4519444108009338,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8137266039848328,0.3432778418064117,0.3287867605686188,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.615024745464325,0.1450265944004058,0.6721298098564148,285.07574462890625,284.95001220703125,302.1184997558594,295.1224975585937,298.2811279296875,296.9744567871094,285.07867431640625,1.0,0.5154905915260315,0.3644881844520569,0.3644881844520569,1.0,1.0,-2.6162753105163574,0.6622822284698486,1.9539932012557983,0.0672955885529518,0.976510524749756,0.976510524749756,0.0,144.5585174560547,115.0,45519.28515625,0.0,1664.1771240234375,1.0,280.4966125488281,283.512939453125,298.0517883300781,300.93389892578125,293.1499938964844,293.1499938964844,280.54998779296875,31452.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670141458511353,1.0,0.0,0.0,3.5985212326049805,3.59854793548584,8.640550390737189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.6591796875,0.0,1610.20556640625,1895.4371337890625,0.0,2174.369873046875,0.9206949472427368,1.0,0.0,3.0,1.0,0.0
17952960,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7912866473197937,0.3090341985225677,0.2813598215579986,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9028763771057128,0.4640141129493713,0.4422923028469085,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9990000128746032,0.6473115682601929,0.4424759447574615,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8182011246681213,0.3419620394706726,0.3274148106575012,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6178556680679321,0.1440788805484771,0.6670967936515808,285.04541015625,284.95001220703125,302.1063232421875,295.1262512207031,298.27947998046875,296.97613525390625,285.0398864746094,1.0,0.5093614459037781,0.3652474880218506,0.3652474880218506,1.0,1.0,-2.593924045562744,0.6567082405090332,1.9372159242630005,0.0667558908462524,0.9951286315917968,0.9951286315917968,0.0,139.59967041015625,103.0,45441.87890625,0.0,1610.7861328125,1.0,280.5421447753906,283.4817199707031,298.0850524902344,301.0166015625,293.1499938964844,293.1499938964844,280.25,31078.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641640901565552,1.0,0.0,0.0,3.702075958251953,3.702103853225708,9.145005037680676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.77099609375,0.0,1736.47802734375,1895.4371337890625,0.0,2149.1943359375,0.9427871108055116,1.0,0.0,3.0,1.0,0.0
17953020,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8005101680755615,0.3055788278579712,0.2783257365226745,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.914347767829895,0.4592947661876678,0.4379208385944366,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9990000128746032,0.6455420851707458,0.4231694042682647,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.82689368724823,0.3382619321346283,0.3239097893238067,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.6232964992523193,0.1417396366596222,0.6557079553604126,284.8475341796875,284.95001220703125,302.0797424316406,295.13287353515625,298.27117919921875,296.974853515625,284.8504943847656,1.0,0.4963318407535553,0.3667661249637604,0.3667661249637604,1.0,1.0,-2.543942928314209,0.6437385678291321,1.900204300880432,0.0650305896997451,0.8321565985679626,0.8321565985679626,0.0,129.73622131347656,91.0,45367.8984375,0.0,1499.657958984375,1.0,280.2569580078125,283.29864501953125,298.15557861328125,301.171875,293.1499938964844,293.1499938964844,280.54998779296875,40858.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737938165664673,1.0,0.0,0.0,3.5592143535614014,3.559242248535156,8.452819315607485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.0673828125,0.0,1631.6253662109375,1895.4371337890625,0.0,2234.601318359375,0.9169249534606934,1.0,0.0,3.0,1.0,0.0
17953080,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8005101680755615,0.3055788278579712,0.2783257365226745,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.914347767829895,0.4592947661876678,0.4379208385944366,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9990000128746032,0.6455420851707458,0.4231694042682647,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.82689368724823,0.3382619321346283,0.3239097893238067,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.6232964992523193,0.1417396366596222,0.6557079553604126,284.8475341796875,284.95001220703125,302.0797424316406,295.13287353515625,298.27117919921875,296.974853515625,284.8504943847656,1.0,0.4963318407535553,0.3667661249637604,0.3667661249637604,1.0,1.0,-2.543942928314209,0.6437385678291321,1.900204300880432,0.0650305896997451,0.8321565985679626,0.8321565985679626,0.0,129.73622131347656,91.0,45367.8984375,0.0,1499.657958984375,1.0,280.2569580078125,283.29864501953125,298.15557861328125,301.171875,293.1499938964844,293.1499938964844,280.54998779296875,40858.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737938165664673,1.0,0.0,0.0,3.5592143535614014,3.559242248535156,8.452819315607485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.0673828125,0.0,1631.6253662109375,1895.4371337890625,0.0,2234.601318359375,0.9169249534606934,1.0,0.0,3.0,1.0,0.0
17953140,296.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8118014335632324,0.0,0.2754296064376831,296.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.9294072985649108,0.0,0.4336539804935455,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.9990000128746032,0.0,0.4017169773578644,296.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.8375778198242188,0.0,0.320425420999527,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.6300813555717468,0.0,0.6443432569503784,284.96356201171875,294.1499938964844,302.04998779296875,295.13818359375,298.2637023925781,296.9765319824219,284.9612731933594,0.0,0.0,0.3682847321033478,0.3682847321033478,1.0,1.0,-2.491718292236328,0.6299107670783997,1.861807465553284,0.0628193169832229,0.0,0.0,0.0,119.34693145751952,60.0,43893.01953125,0.0,1387.333740234375,0.0,280.5414733886719,283.4406433105469,298.08856201171875,300.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,34785.12109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619375944137573,3.619403600692749,8.74099157499586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1660.3751220703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8118014335632324,0.0,0.2754296064376831,296.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.9294072985649108,0.0,0.4336539804935455,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.9990000128746032,0.0,0.4017169773578644,296.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.8375778198242188,0.0,0.320425420999527,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.6300813555717468,0.0,0.6443432569503784,284.96356201171875,294.1499938964844,302.04998779296875,295.13818359375,298.2637023925781,296.9765319824219,284.9612731933594,0.0,0.0,0.3682847321033478,0.3682847321033478,1.0,1.0,-2.491718292236328,0.6299107670783997,1.861807465553284,0.0628193169832229,0.0,0.0,0.0,119.34693145751952,60.0,43893.01953125,0.0,1387.333740234375,0.0,280.5414733886719,283.4406433105469,298.08856201171875,300.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,34785.12109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619375944137573,3.619403600692749,8.74099157499586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1660.3751220703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0029009266290813,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.4815580248832702,0.0,0.0030548241920769,297.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.4815580248832702,0.0,0.0022562835365533,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0556520000100135,0.0,0.0030548183713108,297.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0144905168563127,286.2716064453125,294.1499938964844,302.030517578125,295.1405944824219,298.9428405761719,298.2120056152344,283.8036804199219,0.0,0.0,0.2815736830234527,0.2815736830234527,1.0,1.0,-0.0309135727584362,0.0073068281635642,0.0236067436635494,-0.0634699538350105,0.0,0.0,0.0,-0.1734704673290252,60.0,2193.7587890625,0.0,-6.51567752356641e-05,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.758135053686152e-18,3.759962709249588e-18,2.1206744188942922e-23,1.4216420992214885e-15,1.421637758177634e-15,4.339914963168482e-21,0.0,0.0,-0.0,0.0,0.0,8.053663270294388e-32,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0011110949562862,297.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0017024141270667,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,0.0017491704784333,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,0.0012824099976569,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,0.002845702227205,286.0852966308594,294.1499938964844,302.0157470703125,295.14190673828125,299.47674560546875,299.263671875,283.39288330078125,0.0,0.0,0.2209708392620086,0.2209708392620086,1.0,1.0,-0.0089698927477002,0.0033762836828827,0.0055936095304787,-0.0631872937083244,0.0,0.0,0.0,-0.0574099235236644,60.0,1320.9437255859375,0.0,-7.417429515044205e-06,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5716090893544708e-29,-1.8496072967137695e-29,-2.0772976172586528e-32,3.357402649646316e-18,3.355060694537025e-18,2.3419124981801028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,0.0001180195395136,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.0001269091444555,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,9.616344323148952e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,0.0001248352782567,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,0.0005761685315519,286.05780029296875,294.1499938964844,301.9893493652344,295.1434020996094,299.096435546875,300.1566772460937,283.125732421875,0.0,0.0,0.1207973957061767,0.1207973957061767,1.0,1.0,0.0059657064266502,0.0006367441965267,-0.0066024507395923,-0.0646138116717338,0.0,0.0,0.0,0.0199456289410591,60.0,523.040283203125,-0.0,-1.0664732030818413e-07,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.118596198770071e-42,-9.177103642863227e-42,-4.09879800815009e-42,9.632267817174254e-21,5.61378078053903e-21,4.0184870366352235e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
