time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953440,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0001018256371025,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0001073406674549,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,7.938588532852009e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0001072513769031,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,0.0005080562550574,286.1152038574219,294.1499938964844,301.97607421875,295.1438293457031,297.7756042480469,299.2718200683594,283.0845642089844,0.0,0.0,0.0736569464206695,0.0736569464206695,1.0,1.0,-0.0186957512050867,7.371306855930015e-05,0.018622038885951,-0.0684681162238121,0.0,0.0,0.0,-0.1094419956207275,60.0,334.5447692871094,0.0,-8.023138065027524e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0712253888851668e-20,5.3977836469829045e-21,5.314469837971979e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,0.0001099055589293,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,0.000115737246233,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,8.548406913178042e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,0.0001157363076345,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,0.00054898543749,286.1939697265625,294.1499938964844,301.954345703125,295.1441345214844,297.71551513671875,300.3531799316406,283.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728025274351,4.653090002193495e-08,0.0011727559613063,-0.066724807024002,0.0,0.0,0.0,-0.0176516901701688,60.0,166.3956298828125,0.0,-9.352005037044364e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771348835035191e-20,5.3859636076145625e-21,5.3853848235238455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.000109896165668,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,0.0001157265869551,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,8.54754907777533e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,0.000115726252261,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,0.0005489424802362,286.1853942871094,294.1499938964844,301.9314270019531,295.1440734863281,297.759521484375,301.0528869628906,283.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710779508575,2.587022862599042e-08,0.0011710519902408,-0.0666960030794143,0.0,0.0,0.0,-0.0176377333700656,60.0,89.25111389160156,0.0,-9.35042052674362e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771752731818663e-20,5.385882020464301e-21,5.385870711354364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,0.0001098940410884,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,0.0001157243241323,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,8.54738027555868e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,0.0001157240039901,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0005489321192726,286.1678771972656,294.1499938964844,301.8821716308594,295.1427307128906,297.84539794921875,301.6383056640625,283.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,44.09748077392578,0.0,-9.350024043897065e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760809754334e-20,5.385880404877167e-21,5.385880404877167e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,0.0001098940410884,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,0.0001157243241323,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,8.54738027555868e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,0.0001157240039901,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0005489321192726,286.1678771972656,294.1499938964844,301.8821716308594,295.1427307128906,297.84539794921875,301.6383056640625,283.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,44.09748077392578,0.0,-9.350024043897065e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760809754334e-20,5.385880404877167e-21,5.385880404877167e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0001099094370147,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,0.0001157405276899,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,8.548577170586213e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0001157402148237,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,0.0005490091862156,286.14996337890625,294.1499938964844,301.8287353515625,295.13995361328125,297.92840576171875,301.78594970703125,283.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,35.6182861328125,0.0,-9.35260899836976e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858800009803836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0001099094370147,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,0.0001157405276899,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,8.548577170586213e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0001157402148237,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,0.0005490091862156,286.14996337890625,294.1499938964844,301.8287353515625,295.13995361328125,297.92840576171875,301.78594970703125,283.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,35.6182861328125,0.0,-9.35260899836976e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858800009803836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.0001099401852115,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.0001157728984253,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,8.550967322662473e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0001157725855591,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0005491629126481,286.13165283203125,294.1499938964844,301.7715759277344,295.1358337402344,298.00848388671875,301.791259765625,283.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,33.274383544921875,0.0,-9.357808039567317e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.0001099401852115,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.0001157728984253,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,8.550967322662473e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0001157725855591,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0005491629126481,286.13165283203125,294.1499938964844,301.7715759277344,295.1358337402344,298.00848388671875,301.791259765625,283.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,33.274383544921875,0.0,-9.357808039567317e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,0.0001099842920666,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,0.0001158193408627,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,8.554397209081799e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0001158190279966,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,0.0005493834032677,286.113037109375,294.1499938964844,301.7110290527344,295.1304931640625,298.0856018066406,301.7523193359375,283.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.9923152923584,0.0,-9.36528508077572e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,0.0001099842920666,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,0.0001158193408627,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,8.554397209081799e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0001158190279966,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,0.0005493834032677,286.113037109375,294.1499938964844,301.7110290527344,295.1304931640625,298.0856018066406,301.7523193359375,283.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.9923152923584,0.0,-9.36528508077572e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0001100110675906,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,0.0001158475351985,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,8.556479588150978e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001158472223323,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,0.0005495172226801,286.1036376953125,294.1499938964844,301.6796569824219,295.1274108886719,298.1230163574219,301.725830078125,283.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722925119102,2.6012330067715084e-08,0.0011722664348781,-0.0670659244060516,0.0,0.0,0.0,-0.0177081767469644,60.0,31.484010696411133,0.0,-9.369829001570906e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0001100401495932,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0001158781524281,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,8.558740955777466e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,0.0001158778541139,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,0.0005496625672094,286.0941772460937,294.1499938964844,301.6475830078125,295.1240539550781,298.15972900390625,301.69708251953125,283.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048455836757973e-08,0.0011725751683115,-0.0671599730849266,0.0,0.0,0.0,-0.0177260842174291,60.0,31.020952224731445,0.0,-9.37476727358444e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0001101057496271,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,0.0001159472230938,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,8.56384212966077e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0001159469247795,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0005499903927557,286.0751037597656,294.1499938964844,301.5816345214844,295.1166381835937,298.23114013671875,301.63543701171875,283.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,30.18792724609375,0.0,-9.385914268023045e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0001101057496271,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,0.0001159472230938,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,8.56384212966077e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0001159469247795,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0005499903927557,286.0751037597656,294.1499938964844,301.5816345214844,295.1166381835937,298.23114013671875,301.63543701171875,283.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,30.18792724609375,0.0,-9.385914268023045e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,0.0001101910311263,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,0.0001160370229627,299.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,8.570474165026098e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.0001160367246484,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0005504165310412,286.05584716796875,294.1499938964844,301.5135498046875,295.1083984375,298.2999267578125,301.5699462890625,283.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.454530715942383,0.0,-9.400427103400945e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,0.0001101910311263,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,0.0001160370229627,299.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,8.570474165026098e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.0001160367246484,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0005504165310412,286.05584716796875,294.1499938964844,301.5135498046875,295.1083984375,298.2999267578125,301.5699462890625,283.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.454530715942383,0.0,-9.400427103400945e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.0001103716858779,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.0001162272528745,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,8.584524766774848e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,0.0001162269618362,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,0.0005513190990313,286.03643798828125,294.1499938964844,301.4438171386719,295.0994567871094,298.3659362792969,301.5016784667969,283.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460929447580384e-08,0.001176101155579,-0.0682335719466209,0.0,0.0,0.0,-0.0179305598139762,60.0,28.813920974731445,0.0,-9.431244052393597e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.0001103716858779,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.0001162272528745,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,8.584524766774848e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,0.0001162269618362,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,0.0005513190990313,286.03643798828125,294.1499938964844,301.4438171386719,295.0994567871094,298.3659362792969,301.5016784667969,283.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460929447580384e-08,0.001176101155579,-0.0682335719466209,0.0,0.0,0.0,-0.0179305598139762,60.0,28.813920974731445,0.0,-9.431244052393597e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0001105303163058,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.0001163942943094,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,8.596861880505458e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,0.000116394010547,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,0.0005521115963347,286.0216064453125,294.1499938964844,301.3899230957031,295.0922546386719,298.4141540527344,301.4483947753906,283.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.6658454999051173e-08,0.0011777898762375,-0.0687476098537445,0.0,0.0,0.0,-0.0180284809321165,60.0,28.384321212768555,0.0,-9.458349126134637e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997802734375,0.0,0.0,0.000110576111183,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0001164425120805,299.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,8.6004234617576e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.0001164422210422,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0005523403524421,286.01690673828125,294.1499938964844,301.372802734375,295.0899353027344,298.4290771484375,301.431396484375,283.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783039662986,2.6715465395454885e-08,0.00117827730719,-0.0688959658145904,0.0,0.0,0.0,-0.0180567428469657,60.0,28.25508499145508,0.0,-9.466180017625449e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.000110657303594,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.0001165280118584,299.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,8.60673826537095e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0001165277280961,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0005527460598386,286.0071105957031,294.1499938964844,301.3369445800781,295.08502197265625,298.45953369140625,301.3957214355469,283.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791686993092,2.681654542868728e-08,0.0011791418073698,-0.069158986210823,0.0,0.0,0.0,-0.0181068535894155,60.0,27.998966217041016,0.0,-9.480071128109557e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0001107174102799,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,0.0001165913054137,299.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,8.611413068138063e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0001165910216514,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,0.0005530463531613,285.997314453125,294.1499938964844,301.3009338378906,295.0799865722656,298.48931884765625,301.35986328125,283.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891340709767064e-08,0.0011797820916399,-0.0693536102771759,0.0,0.0,0.0,-0.0181439369916915,60.0,27.7532958984375,0.0,-9.49035694475242e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001107522621168,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0001166279980679,299.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,8.614122634753585e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,0.0001166277143056,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,0.0005532205686904,285.9776611328125,294.1499938964844,301.2286071777344,295.0697937011719,298.5469055175781,301.28778076171875,283.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693454881352865e-08,0.0011801508953794,-0.0694660320878028,0.0,0.0,0.0,-0.0181653536856174,60.0,27.335220336914062,0.0,-9.49630134527979e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001107522621168,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0001166279980679,299.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,8.614122634753585e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,0.0001166277143056,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,0.0005532205686904,285.9776611328125,294.1499938964844,301.2286071777344,295.0697937011719,298.5469055175781,301.28778076171875,283.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693454881352865e-08,0.0011801508953794,-0.0694660320878028,0.0,0.0,0.0,-0.0181653536856174,60.0,27.335220336914062,0.0,-9.49630134527979e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,0.0001106829440686,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0001165549911092,299.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,8.608730422565714e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001165547146229,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0005528744659386,285.9580383300781,294.1499938964844,301.1562805175781,295.0594787597656,298.60205078125,301.215576171875,284.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794375022873,2.6847937206753162e-08,0.0011794106103479,-0.0692406743764877,0.0,0.0,0.0,-0.0181224178522825,60.0,27.267763137817383,0.0,-9.4843876752293e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,0.0001106829440686,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0001165549911092,299.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,8.608730422565714e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001165547146229,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0005528744659386,285.9580383300781,294.1499938964844,301.1562805175781,295.0594787597656,298.60205078125,301.215576171875,284.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794375022873,2.6847937206753162e-08,0.0011794106103479,-0.0692406743764877,0.0,0.0,0.0,-0.0181224178522825,60.0,27.267763137817383,0.0,-9.4843876752293e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0001105504125007,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370361328125,0.0,0.0,0.0001164154236903,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339538574219,0.0,0.0,8.598421118222177e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,0.0001164151544799,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,0.0005522125866264,285.9384765625,294.1499938964844,301.0843200683594,295.0491943359375,298.6542358398437,301.1436767578125,284.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780236382037,2.6682545950507133e-08,0.001177996979095,-0.068810299038887,0.0,0.0,0.0,-0.0180404298007488,60.0,26.75301551818848,0.0,-9.46165812365507e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0001105504125007,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370361328125,0.0,0.0,0.0001164154236903,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339538574219,0.0,0.0,8.598421118222177e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,0.0001164151544799,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,0.0005522125866264,285.9384765625,294.1499938964844,301.0843200683594,295.0491943359375,298.6542358398437,301.1436767578125,284.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780236382037,2.6682545950507133e-08,0.001177996979095,-0.068810299038887,0.0,0.0,0.0,-0.0180404298007488,60.0,26.75301551818848,0.0,-9.46165812365507e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0001103166505345,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001161692562163,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,8.580239227740094e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,0.0001161689870059,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0005510450573638,285.91900634765625,294.1499938964844,301.01318359375,295.03912353515625,298.7038879394531,301.0724182128906,284.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.639099783152688e-08,0.0011755048763006,-0.0680515617132186,0.0,0.0,0.0,-0.0178959015756845,60.0,26.29857635498047,0.0,-9.421656699259985e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0001103166505345,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001161692562163,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,8.580239227740094e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,0.0001161689870059,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0005510450573638,285.91900634765625,294.1499938964844,301.01318359375,295.03912353515625,298.7038879394531,301.0724182128906,284.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.639099783152688e-08,0.0011755048763006,-0.0680515617132186,0.0,0.0,0.0,-0.0178959015756845,60.0,26.29857635498047,0.0,-9.421656699259985e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,0.0001101559828384,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,0.000116000053822,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,8.567742042941973e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,0.0001159997918875,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0005502425483427,285.9093322753906,294.1499938964844,300.97802734375,295.03424072265625,298.7277526855469,301.0372009277344,284.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,26.071434020996094,0.0,-9.394217670433137e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.0001099707369576,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,0.0001158049781224,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,8.553333464078605e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0001158047161879,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,0.0005493173375725,285.8996887207031,294.1499938964844,300.9432373046875,295.0294494628906,298.7509460449219,301.0023498535156,284.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288709759712,0.0,0.0,0.0,-0.0176820829510688,60.0,25.845962524414062,0.0,-9.3626340458286e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0001095594343496,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,0.0001153718476416,299.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,8.521342533640563e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058166503906,0.0,0.0,0.0001153715929831,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,0.0005472629563882,285.8805236816406,294.1499938964844,300.8749389648437,295.02032470703125,298.79541015625,300.933837890625,284.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446890816738232e-08,0.0011674338020384,-0.0655937865376472,0.0,0.0,0.0,-0.0174278747290372,60.0,25.40193748474121,0.0,-9.29270242977509e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0001095594343496,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,0.0001153718476416,299.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,8.521342533640563e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058166503906,0.0,0.0,0.0001153715929831,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,0.0005472629563882,285.8805236816406,294.1499938964844,300.8749389648437,295.02032470703125,298.79541015625,300.933837890625,284.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446890816738232e-08,0.0011674338020384,-0.0655937865376472,0.0,0.0,0.0,-0.0174278747290372,60.0,25.40193748474121,0.0,-9.29270242977509e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0001091715530492,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0001149633826571,299.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,8.491172775393352e-05,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0001149631352745,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,0.0005453255726024,285.8616027832031,294.1499938964844,300.8087158203125,295.0119323730469,298.83721923828125,300.8672180175781,284.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633239919319,2.4963293654423072e-08,0.0011632989626377,-0.0643343925476074,0.0,0.0,0.0,-0.01718813739717,60.0,24.977733612060547,0.0,-9.226992858657469e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0001091715530492,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0001149633826571,299.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,8.491172775393352e-05,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0001149631352745,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,0.0005453255726024,285.8616027832031,294.1499938964844,300.8087158203125,295.0119323730469,298.83721923828125,300.8672180175781,284.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633239919319,2.4963293654423072e-08,0.0011632989626377,-0.0643343925476074,0.0,0.0,0.0,-0.01718813739717,60.0,24.977733612060547,0.0,-9.226992858657469e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.0001088729623006,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,0.0001146489448728,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,8.467947918688878e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,0.0001146486974903,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.0005438341759145,285.8428955078125,294.1499938964844,300.7449035644531,295.0044860839844,298.876708984375,300.8025207519531,284.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601398000493,2.4590976366312134e-08,0.0011601152364164,-0.0633645951747894,0.0,0.0,0.0,-0.0170035623013973,60.0,24.58286666870117,0.0,-9.176562087986897e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.0001088729623006,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,0.0001146489448728,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,8.467947918688878e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,0.0001146486974903,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.0005438341759145,285.8428955078125,294.1499938964844,300.7449035644531,295.0044860839844,298.876708984375,300.8025207519531,284.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601398000493,2.4590976366312134e-08,0.0011601152364164,-0.0633645951747894,0.0,0.0,0.0,-0.0170035623013973,60.0,24.58286666870117,0.0,-9.176562087986897e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
