time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955780,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.0001086479314835,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0001144119669334,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,8.450444875052199e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0001144117195508,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0005427102441899,285.82733154296875,294.1499938964844,300.69354248046875,294.9990539550781,298.9081420898437,300.7500305175781,284.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310374158176283e-08,0.0011577174300327,-0.0626335740089416,0.0,0.0,0.0,-0.0168644655495882,60.0,24.27491950988769,0.0,-9.138645395978529e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0001086049524019,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,0.000114366703201,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,8.447101572528481e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,0.0001143664630944,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,0.0005424955743364,285.8243713378906,294.1499938964844,300.6839904785156,294.99810791015625,298.9140014648437,300.7402038574219,284.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572833172976,2.4256776143261053e-08,0.0011572591029107,-0.0624939315021038,0.0,0.0,0.0,-0.0168378930538892,60.0,24.217878341674805,0.0,-9.131411360385756e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.0001084726245608,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,0.0001142273540608,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,8.436809730483219e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,0.0001142271139542,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0005418346263468,285.8152160644531,294.1499938964844,300.6547546386719,294.99542236328125,298.93182373046875,300.7100830078125,284.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091770356449164e-08,0.0011558475671336,-0.0620640069246292,0.0,0.0,0.0,-0.0167560912668705,60.0,24.046689987182617,0.0,-9.109160714615429e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0001083444003597,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,0.0001140923268394,299.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,8.426835847785696e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,0.0001140920867328,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,0.0005411942256614,285.8061218261719,294.1499938964844,300.6263732910156,294.9930725097656,298.9491577148437,300.6807556152344,284.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545047163963,2.3931884030048426e-08,0.00115448073484,-0.0616473853588104,0.0,0.0,0.0,-0.0166768301278352,60.0,23.899375915527344,0.0,-9.08762558538001e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,0.0001080981019185,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.0001138329535024,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,8.407678978983313e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0001138327206717,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0005399640649557,285.7880859375,294.1499938964844,300.5724792480469,294.989501953125,298.9823913574219,300.62451171875,284.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518785031512,2.3624759037943483e-08,0.0011518548708409,-0.0608470104634761,0.0,0.0,0.0,-0.0165245756506919,60.0,23.63074493408203,0.0,-9.046330262663105e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,0.0001080981019185,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.0001138329535024,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,8.407678978983313e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0001138327206717,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0005399640649557,285.7880859375,294.1499938964844,300.5724792480469,294.989501953125,298.9823913574219,300.62451171875,284.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518785031512,2.3624759037943483e-08,0.0011518548708409,-0.0608470104634761,0.0,0.0,0.0,-0.0165245756506919,60.0,23.63074493408203,0.0,-9.046330262663105e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,0.000107866617327,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.0001135891870944,299.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,8.389673894271255e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,0.0001135889542638,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,0.0005388078861869,285.77032470703125,294.1499938964844,300.5226745605469,294.9876403808594,299.01385498046875,300.5719299316406,284.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946508347988,0.0,0.0,0.0,-0.016381474211812,60.0,23.38311004638672,0.0,-9.007602841393236e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,0.000107866617327,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.0001135891870944,299.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,8.389673894271255e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,0.0001135889542638,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,0.0005388078861869,285.77032470703125,294.1499938964844,300.5226745605469,294.9876403808594,299.01385498046875,300.5719299316406,284.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946508347988,0.0,0.0,0.0,-0.016381474211812,60.0,23.38311004638672,0.0,-9.007602841393236e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,0.0001076510670827,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001133621844928,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,8.372907905140892e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,0.0001133619589381,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0005377312772907,285.7528076171875,294.1499938964844,300.4774169921875,294.9876708984375,299.04364013671875,300.5233459472656,284.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067292076461854e-08,0.0011470885947346,-0.0593939535319805,0.0,0.0,0.0,-0.0162482187151908,60.0,23.15421485900879,0.0,-8.971614562369724e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,0.0001076510670827,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001133621844928,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,8.372907905140892e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,0.0001133619589381,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0005377312772907,285.7528076171875,294.1499938964844,300.4774169921875,294.9876708984375,299.04364013671875,300.5233459472656,284.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067292076461854e-08,0.0011470885947346,-0.0593939535319805,0.0,0.0,0.0,-0.0162482187151908,60.0,23.15421485900879,0.0,-8.971614562369724e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,0.0001074510073522,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,0.0001131515091401,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,8.357346814591438e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,0.0001131512835854,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.0005367320263758,285.7355651855469,294.1499938964844,300.4371032714844,294.98980712890625,299.0719299316406,300.479248046875,284.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817800982011253e-08,0.0011449554003775,-0.0587435252964496,0.0,0.0,0.0,-0.0161245353519916,60.0,22.94321632385254,0.0,-8.938275897207859e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,0.0001074510073522,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,0.0001131515091401,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,8.357346814591438e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,0.0001131512835854,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.0005367320263758,285.7355651855469,294.1499938964844,300.4371032714844,294.98980712890625,299.0719299316406,300.479248046875,284.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817800982011253e-08,0.0011449554003775,-0.0587435252964496,0.0,0.0,0.0,-0.0161245353519916,60.0,22.94321632385254,0.0,-8.938275897207859e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,0.0001073563325917,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,0.0001130518066929,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,8.349982817890123e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0001130515811382,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,0.0005362592055462,285.7270202636719,294.1499938964844,300.4189147949219,294.9917297363281,299.0855712890625,300.4588317871094,284.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143968780525,2.2699731871966843e-08,0.0011439460795372,-0.0584356896579265,0.0,0.0,0.0,-0.0160660054534673,60.0,22.843950271606445,0.0,-8.92252103312785e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,0.0001072674203896,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,0.0001129581796703,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,8.343067747773603e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,0.0001129579613916,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0005358151393011,285.71856689453125,294.1499938964844,300.40216064453125,294.9942321777344,299.0989074707031,300.43975830078125,284.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143020694144,2.2588851678051482e-08,0.0011429981095716,-0.0581465847790241,0.0,0.0,0.0,-0.0160110387951135,60.0,22.74921417236328,0.0,-8.907737480967628e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0001071079241228,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0001127902141888,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,8.330661512445658e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001127899959101,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0005350185674615,285.70184326171875,294.1499938964844,300.3729858398437,295.00115966796875,299.1246032714844,300.4059143066406,284.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413195170462,2.2389917475607035e-08,0.0011412971653044,-0.0576278567314147,0.0,0.0,0.0,-0.0159124191850423,60.0,22.5742416381836,0.0,-8.881244184522077e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0001071079241228,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0001127902141888,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,8.330661512445658e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001127899959101,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0005350185674615,285.70184326171875,294.1499938964844,300.3729858398437,295.00115966796875,299.1246032714844,300.4059143066406,284.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413195170462,2.2389917475607035e-08,0.0011412971653044,-0.0576278567314147,0.0,0.0,0.0,-0.0159124191850423,60.0,22.5742416381836,0.0,-8.881244184522077e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0001069713980541,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.0001126464412664,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,8.320041524711996e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0001126462229876,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,0.0005343366647139,285.6854248046875,294.1499938964844,300.3500061035156,295.01080322265625,299.1493225097656,300.377197265625,284.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219611039986376e-08,0.0011398405767977,-0.057183738797903,0.0,0.0,0.0,-0.015827989205718,60.0,22.41634750366211,0.0,-8.858595634819721e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0001069713980541,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.0001126464412664,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,8.320041524711996e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0001126462229876,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,0.0005343366647139,285.6854248046875,294.1499938964844,300.3500061035156,295.01080322265625,299.1493225097656,300.377197265625,284.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.2219611039986376e-08,0.0011398405767977,-0.057183738797903,0.0,0.0,0.0,-0.015827989205718,60.0,22.41634750366211,0.0,-8.858595634819721e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,0.0001068632918759,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,0.0001125325943576,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,8.311633428093046e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0001125323833548,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,0.0005337967886589,285.6692810058594,294.1499938964844,300.33056640625,295.0219421386719,299.17303466796875,300.3534851074219,284.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387098347768,2.208473226517072e-08,0.0011386877158656,-0.056831981986761,0.0,0.0,0.0,-0.015761125832796,60.0,22.27628517150879,0.0,-8.84067787865206e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,0.0001068632918759,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,0.0001125325943576,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,8.311633428093046e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0001125323833548,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,0.0005337967886589,285.6692810058594,294.1499938964844,300.33056640625,295.0219421386719,299.17303466796875,300.3534851074219,284.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387098347768,2.208473226517072e-08,0.0011386877158656,-0.056831981986761,0.0,0.0,0.0,-0.015761125832796,60.0,22.27628517150879,0.0,-8.84067787865206e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0001067806806531,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,0.0001124455957324,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,8.305207302328199e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,0.0001124453847296,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.000533384270966,285.6546630859375,294.1499938964844,300.31317138671875,295.0321960449219,299.1941223144531,300.3340759277344,284.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981632514211924e-08,0.0011378059862181,-0.0565630942583084,0.0,0.0,0.0,-0.0157100148499012,60.0,22.15914535522461,0.0,-8.826994957189528e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,0.0001067744306055,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0001124390109907,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,8.30472054076381e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.000112438799988,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0005333530134521,285.65338134765625,294.1499938964844,300.3116760253906,295.0331115722656,299.1959228515625,300.3324584960937,284.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377611663192,2.1973828978616442e-08,0.0011377391638234,-0.0565427355468273,0.0,0.0,0.0,-0.015706144273281,60.0,22.149412155151367,0.0,-8.825959696423524e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0001067372504621,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,0.0001123998590628,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,8.301829075207934e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.00011239964806,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.0005331673892214,285.6455383300781,294.1499938964844,300.3024597167969,295.0386962890625,299.20703125,300.3225402832031,284.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373647721484,2.1927419879830268e-08,0.0011373427696526,-0.0564216934144496,0.0,0.0,0.0,-0.015683140605688,60.0,22.09012222290039,0.0,-8.8198035541609e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0001067054399754,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.000112366360554,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,8.29935452202335e-05,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,0.0001123661568271,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,0.0005330085405148,285.6377868652344,294.1499938964844,300.2933654785156,295.0443115234375,299.21795654296875,300.3128967285156,284.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370250722393,2.188770231725812e-08,0.0011370031861588,-0.05631810054183,0.0,0.0,0.0,-0.0156634505838155,60.0,22.033559799194336,0.0,-8.814537721946183e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.0001066563418135,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0001123146430472,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,8.295534644275904e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0001123144393204,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.000532763369847,285.6224975585937,294.1499938964844,300.2755126953125,295.05548095703125,299.2391357421875,300.2943115234375,284.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365005047991,2.182635228109575e-08,0.0011364786187186,-0.0561580881476402,0.0,0.0,0.0,-0.0156330373138189,60.0,21.929004669189453,0.0,-8.806406270878142e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.0001066563418135,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0001123146430472,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,8.295534644275904e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0001123144393204,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.000532763369847,285.6224975585937,294.1499938964844,300.2755126953125,295.05548095703125,299.2391357421875,300.2943115234375,284.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365005047991,2.182635228109575e-08,0.0011364786187186,-0.0561580881476402,0.0,0.0,0.0,-0.0156330373138189,60.0,21.929004669189453,0.0,-8.806406270878142e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,0.0001066201075445,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0001122764806495,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,8.292715938296169e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0001122762841987,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0005325824604369,285.6074523925781,294.1499938964844,300.25811767578125,295.0665588378906,299.2595520019531,300.2763366699219,284.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361127253621,2.1781048076263687e-08,0.0011360908392816,-0.0560399182140827,0.0,0.0,0.0,-0.0156105756759643,60.0,21.8330020904541,0.0,-8.800403605846442e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,0.0001066201075445,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0001122764806495,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,8.292715938296169e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0001122762841987,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0005325824604369,285.6074523925781,294.1499938964844,300.25811767578125,295.0665588378906,299.2595520019531,300.2763366699219,284.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361127253621,2.1781048076263687e-08,0.0011360908392816,-0.0560399182140827,0.0,0.0,0.0,-0.0156105756759643,60.0,21.8330020904541,0.0,-8.800403605846442e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0001065983888111,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,0.0001122536050388,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,8.291025733342394e-05,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.000112253408588,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,0.0005324740777723,285.5927429199219,294.1499938964844,300.2411499023437,295.0775756835937,299.2791442871094,300.2589111328125,284.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358801275491,2.17538307367704e-08,0.0011358584742993,-0.0559689253568649,0.0,0.0,0.0,-0.0155970845371484,60.0,21.7456169128418,0.0,-8.796798312005195e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0001065983888111,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,0.0001122536050388,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,8.291025733342394e-05,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.000112253408588,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,0.0005324740777723,285.5927429199219,294.1499938964844,300.2411499023437,295.0775756835937,299.2791442871094,300.2589111328125,284.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358801275491,2.17538307367704e-08,0.0011358584742993,-0.0559689253568649,0.0,0.0,0.0,-0.0155970845371484,60.0,21.7456169128418,0.0,-8.796798312005195e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.000106586390757,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0001122409667004,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,8.290092227980494e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.0001122407775255,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0005324142402969,285.57830810546875,294.1499938964844,300.2245178222656,295.0884094238281,299.2980651855469,300.24188232421875,284.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357509065419,2.173873170363549e-08,0.001135729253292,-0.0559295415878295,0.0,0.0,0.0,-0.0155895994976162,60.0,21.66535758972168,0.0,-8.794798844746765e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.000106586390757,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0001122409667004,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,8.290092227980494e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.0001122407775255,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0005324142402969,285.57830810546875,294.1499938964844,300.2245178222656,295.0884094238281,299.2980651855469,300.24188232421875,284.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357509065419,2.173873170363549e-08,0.001135729253292,-0.0559295415878295,0.0,0.0,0.0,-0.0155895994976162,60.0,21.66535758972168,0.0,-8.794798844746765e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0001065836258931,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0001122380490414,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,8.289876859635115e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,0.0001122378598665,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,0.0005324004450812,285.5711975097656,294.1499938964844,300.2163391113281,295.09375,299.3072814941406,300.2334899902344,284.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357211042195,2.1735210964379803e-08,0.0011356993345543,-0.0559203550219535,0.0,0.0,0.0,-0.0155878541991114,60.0,21.627546310424805,0.0,-8.794332728712106e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,0.0001065829637809,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,0.0001122373505495,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,8.289825200336054e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0001122371613746,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0005323971854522,285.56414794921875,294.1499938964844,300.208251953125,295.0990600585937,299.3163146972656,300.2251892089844,284.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357133043929,2.1734313904175906e-08,0.0011356916511431,-0.0559180192649364,0.0,0.0,0.0,-0.0155874099582433,60.0,21.59127616882324,0.0,-8.794214068075237e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.0001065867909346,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,0.0001122413741541,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,8.290122059406713e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0001122411849792,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.0005324163939803,285.55029296875,294.1499938964844,300.1922607421875,295.1094665527344,299.3337707519531,300.2088928222656,284.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135752769187,2.1738937761028865e-08,0.0011357311159372,-0.0559300780296325,0.0,0.0,0.0,-0.0155897010117769,60.0,21.523420333862305,0.0,-8.794825845370725e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.0001065867909346,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,0.0001122413741541,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,8.290122059406713e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0001122411849792,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.0005324163939803,285.55029296875,294.1499938964844,300.1922607421875,295.1094665527344,299.3337707519531,300.2088928222656,284.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135752769187,2.1738937761028865e-08,0.0011357311159372,-0.0559300780296325,0.0,0.0,0.0,-0.0155897010117769,60.0,21.523420333862305,0.0,-8.794825845370725e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,0.000106595136458,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,0.0001122501635109,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,8.290771074825898e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0001122499816119,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0005324582452885,285.5367431640625,294.1499938964844,300.1764831542969,295.1195678710937,299.3506164550781,300.1928405761719,284.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358404299244,2.1749201550846923e-08,0.0011358187766745,-0.0559568479657173,0.0,0.0,0.0,-0.015594788827002,60.0,21.460453033447266,0.0,-8.796185113624234e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,0.000106595136458,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,0.0001122501635109,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,8.290771074825898e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0001122499816119,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0005324582452885,285.5367431640625,294.1499938964844,300.1764831542969,295.1195678710937,299.3506164550781,300.1928405761719,284.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358404299244,2.1749201550846923e-08,0.0011358187766745,-0.0559568479657173,0.0,0.0,0.0,-0.015594788827002,60.0,21.460453033447266,0.0,-8.796185113624234e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001066079275915,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,0.0001122636240324,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,8.291765698231757e-05,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,0.0001122634421335,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,0.0005325222155079,285.52349853515625,294.1499938964844,300.16094970703125,295.12939453125,299.36676025390625,300.17706298828125,284.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135975588113,2.1764996915862863e-08,0.0011359538184478,-0.0559980496764183,0.0,0.0,0.0,-0.0156026203185319,60.0,21.4018783569336,0.0,-8.798277661981049e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
