time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958120,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001066079275915,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,0.0001122636240324,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,8.291765698231757e-05,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,0.0001122634421335,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,0.0005325222155079,285.52349853515625,294.1499938964844,300.16094970703125,295.12939453125,299.36676025390625,300.17706298828125,284.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135975588113,2.1764996915862863e-08,0.0011359538184478,-0.0559980496764183,0.0,0.0,0.0,-0.0156026203185319,60.0,21.4018783569336,0.0,-8.798277661981049e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,0.0001066241238731,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,0.0001122806788771,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,8.29302443889901e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0001122804969782,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0005326031823642,285.5105285644531,294.1499938964844,300.14556884765625,295.1388244628906,299.38232421875,300.1614685058594,284.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.1785044879152338e-08,0.0011361251818016,-0.0560503453016281,0.0,0.0,0.0,-0.0156125584617257,60.0,21.347110748291016,0.0,-8.800932960184583e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,0.0001066241238731,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,0.0001122806788771,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,8.29302443889901e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0001122804969782,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0005326031823642,285.5105285644531,294.1499938964844,300.14556884765625,295.1388244628906,299.38232421875,300.1614685058594,284.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.1785044879152338e-08,0.0011361251818016,-0.0560503453016281,0.0,0.0,0.0,-0.0156125584617257,60.0,21.347110748291016,0.0,-8.800932960184583e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0001066334079951,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,0.0001122904504882,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,8.293746213894337e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0001122902758652,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,0.0005326496320776,285.5041198730469,294.1499938964844,300.137939453125,295.14337158203125,299.3899230957031,300.1537170410156,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654501333061e-08,0.0011362235527485,-0.056080337613821,0.0,0.0,0.0,-0.0156182590872049,60.0,21.320724487304688,0.0,-8.802456363810054e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.0001066435652319,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,0.0001123011461459,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,8.294536382891238e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,0.0001123009715229,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0005327003891579,285.497802734375,294.1499938964844,300.1303100585937,295.1478271484375,299.3973083496094,300.14599609375,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363530065864,2.1809134054251444e-08,0.0011363312369212,-0.0561131760478019,0.0,0.0,0.0,-0.0156245008111,60.0,21.29532051086425,0.0,-8.804124718153616e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,0.0001066724653355,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001123315742006,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,8.296783926198259e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,0.0001123313995776,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0005328448605723,285.4854431152344,294.1499938964844,300.1151428222656,295.1564025878906,299.41162109375,300.13067626953125,285.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366597609594,2.1845016462407333e-08,0.0011366379912942,-0.0562067665159702,0.0,0.0,0.0,-0.0156422890722751,60.0,21.24762344360352,0.0,-8.808879670141324e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,0.0001066724653355,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001123315742006,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,8.296783926198259e-05,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,0.0001123313995776,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0005328448605723,285.4854431152344,294.1499938964844,300.1151428222656,295.1564025878906,299.41162109375,300.13067626953125,285.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366597609594,2.1845016462407333e-08,0.0011366379912942,-0.0562067665159702,0.0,0.0,0.0,-0.0156422890722751,60.0,21.24762344360352,0.0,-8.808879670141324e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,0.0001067036937456,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0001123644542531,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,8.299211913254112e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0001123642796301,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.0005330009153112,285.47332763671875,294.1499938964844,300.1000061035156,295.1644592285156,299.42547607421875,300.1154479980469,285.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369903804734,2.188379077949776e-08,0.0011369684943929,-0.0563079044222831,0.0,0.0,0.0,-0.0156615059822797,60.0,21.201988220214844,0.0,-8.814019025749077e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,0.0001067036937456,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0001123644542531,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,8.299211913254112e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0001123642796301,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.0005330009153112,285.47332763671875,294.1499938964844,300.1000061035156,295.1644592285156,299.42547607421875,300.1154479980469,285.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369903804734,2.188379077949776e-08,0.0011369684943929,-0.0563079044222831,0.0,0.0,0.0,-0.0156615059822797,60.0,21.201988220214844,0.0,-8.814019025749077e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0001067871344275,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0001124523187172,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,8.305701339850202e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,0.0001124521513702,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0005334177985787,285.4615478515625,294.1499938964844,300.0848693847656,295.1719665527344,299.4386291503906,300.1002197265625,285.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378792114555,2.1987645482113294e-08,0.001137857325375,-0.0565787740051746,0.0,0.0,0.0,-0.0157129950821399,60.0,21.164033889770508,0.0,-8.827792896681785e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0001067871344275,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0001124523187172,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,8.305701339850202e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,0.0001124521513702,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0005334177985787,285.4615478515625,294.1499938964844,300.0848693847656,295.1719665527344,299.4386291503906,300.1002197265625,285.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378792114555,2.1987645482113294e-08,0.001137857325375,-0.0565787740051746,0.0,0.0,0.0,-0.0157129950821399,60.0,21.164033889770508,0.0,-8.827792896681785e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0001068903657142,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.000112561021524,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,8.313729631481692e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.000112560846901,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,0.0005339335184544,285.45001220703125,294.1499938964844,300.0697021484375,295.17889404296875,299.4512939453125,300.0849609375,285.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389784049242,2.2116154241302866e-08,0.0011389562860131,-0.0569139346480369,0.0,0.0,0.0,-0.0157767031341791,60.0,21.1318359375,0.0,-8.84485089613918e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0001068903657142,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.000112561021524,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,8.313729631481692e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.000112560846901,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,0.0005339335184544,285.45001220703125,294.1499938964844,300.0697021484375,295.17889404296875,299.4512939453125,300.0849609375,285.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389784049242,2.2116154241302866e-08,0.0011389562860131,-0.0569139346480369,0.0,0.0,0.0,-0.0157767031341791,60.0,21.1318359375,0.0,-8.84485089613918e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0001069395875674,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,0.000112612855446,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,8.317558240378276e-05,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,0.000112612688099,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0005341794458217,285.4443664550781,294.1499938964844,300.06207275390625,295.18212890625,299.4573974609375,300.07733154296875,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395016917958,2.2177431446834817e-08,0.0011394795728847,-0.0570737421512603,0.0,0.0,0.0,-0.0158070772886276,60.0,21.1169376373291,0.0,-8.85299016317731e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,0.0001069830468622,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,0.0001126586139434,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,8.320937922690064e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0001126584465964,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,0.0005343965603969,285.4388122558594,294.1499938964844,300.054443359375,295.1851806640625,299.46337890625,300.0696716308594,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399643262848,2.2231525065308243e-08,0.0011399420909583,-0.0572148077189922,0.0,0.0,0.0,-0.0158338937908411,60.0,21.10198974609375,0.0,-8.860178724034996e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.0001070477374014,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0001127267387346,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,8.325969247380272e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0001127265713876,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0005347198457457,285.4278564453125,294.1499938964844,300.0390625,295.1908264160156,299.4749450683594,300.0543212890625,285.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140653155744,2.2312018899128816e-08,0.0011406308040022,-0.0574247203767299,0.0,0.0,0.0,-0.0158737991005182,60.0,21.07034492492676,0.0,-8.870880918721016e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.0001070477374014,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0001127267387346,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,8.325969247380272e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0001127265713876,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0005347198457457,285.4278564453125,294.1499938964844,300.0390625,295.1908264160156,299.4749450683594,300.0543212890625,285.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140653155744,2.2312018899128816e-08,0.0011406308040022,-0.0574247203767299,0.0,0.0,0.0,-0.0158737991005182,60.0,21.07034492492676,0.0,-8.870880918721016e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.0001070780926966,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.0001127586947404,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,8.328329568030313e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,0.0001127585346694,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,0.00053487153491,285.4172058105469,294.1499938964844,300.02349853515625,295.1957092285156,299.4859619140625,300.0388488769531,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409756261855,2.2349716743974568e-08,0.0011409532744437,-0.0575230233371257,0.0,0.0,0.0,-0.0158924888819456,60.0,21.03502655029297,0.0,-8.875895218807275e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.0001070780926966,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.0001127586947404,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,8.328329568030313e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,0.0001127585346694,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,0.00053487153491,285.4172058105469,294.1499938964844,300.02349853515625,295.1957092285156,299.4859619140625,300.0388488769531,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409756261855,2.2349716743974568e-08,0.0011409532744437,-0.0575230233371257,0.0,0.0,0.0,-0.0158924888819456,60.0,21.03502655029297,0.0,-8.875895218807275e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0001070709331543,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,0.0001127511495724,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,8.327772229677066e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0001127509895013,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.0005348358536139,285.4068908691406,294.1499938964844,300.0077514648437,295.1998596191406,299.4964294433594,300.02325439453125,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408983264118,2.234067331130518e-08,0.00114087597467,-0.0574994459748268,0.0,0.0,0.0,-0.0158880054950714,60.0,20.99449157714844,0.0,-8.874692269955632e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0001070709331543,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,0.0001127511495724,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,8.327772229677066e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0001127509895013,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.0005348358536139,285.4068908691406,294.1499938964844,300.0077514648437,295.1998596191406,299.4964294433594,300.02325439453125,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408983264118,2.234067331130518e-08,0.00114087597467,-0.0574994459748268,0.0,0.0,0.0,-0.0158880054950714,60.0,20.99449157714844,0.0,-8.874692269955632e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,0.0001070324942702,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45928955078125,0.0,0.0,0.0001127106661442,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,8.324781811097637e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.0001127105060731,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,0.0005346438847482,285.3968505859375,294.1499938964844,299.99176025390625,295.20318603515625,299.5063781738281,300.0074462890625,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404877295717,2.2292647727795163e-08,0.0011404654942452,-0.0573742054402828,0.0,0.0,0.0,-0.015864199027419,60.0,20.94876480102539,0.0,-8.868305201303883e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,0.0001070324942702,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45928955078125,0.0,0.0,0.0001127106661442,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,8.324781811097637e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.0001127105060731,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,0.0005346438847482,285.3968505859375,294.1499938964844,299.99176025390625,295.20318603515625,299.5063781738281,300.0074462890625,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404877295717,2.2292647727795163e-08,0.0011404654942452,-0.0573742054402828,0.0,0.0,0.0,-0.015864199027419,60.0,20.94876480102539,0.0,-8.868305201303883e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.0001070024954969,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,0.0001126790739363,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,8.322448411490768e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,0.0001126789211411,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.000534494058229,285.3919372558594,294.1499938964844,299.983642578125,295.2045288085937,299.5111389160156,299.9994812011719,285.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140167354606,2.2255203901977442e-08,0.0011401451192796,-0.0572765581309795,0.0,0.0,0.0,-0.0158456340432167,60.0,20.92387580871582,0.0,-8.863326428354412e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0001069683639798,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0001126431379816,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,8.319794142153114e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,0.0001126429779105,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0005343236844055,285.3871154785156,294.1499938964844,299.9754638671875,295.2056579589844,299.5157470703125,299.991455078125,285.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398029746487,2.2212617523109657e-08,0.0011397807393223,-0.0571654997766017,0.0,0.0,0.0,-0.0158245209604501,60.0,20.898008346557617,0.0,-8.857666244921347e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0001068910569301,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0001125617200159,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,8.313780563184991e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,0.0001125615672208,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.0005339375929906,285.377685546875,294.1499938964844,299.9588623046875,295.20721435546875,299.5246276855469,299.9751892089844,285.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389788705855,2.2116164899443905e-08,0.0011389567516744,-0.0569139569997787,0.0,0.0,0.0,-0.0157767087221145,60.0,20.843992233276367,0.0,-8.84485231722465e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0001068910569301,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0001125617200159,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,8.313780563184991e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,0.0001125615672208,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.0005339375929906,285.377685546875,294.1499938964844,299.9588623046875,295.20721435546875,299.5246276855469,299.9751892089844,285.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389788705855,2.2116164899443905e-08,0.0011389567516744,-0.0569139569997787,0.0,0.0,0.0,-0.0157767087221145,60.0,20.843992233276367,0.0,-8.84485231722465e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.0001068036726792,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,0.000112469693704,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,8.306983363581821e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0001124695409089,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,0.0005335011519491,285.3685607910156,294.1499938964844,299.94189453125,295.2078552246094,299.532958984375,299.9585876464844,285.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007149880209912e-08,0.0011380244977772,-0.0566296391189098,0.0,0.0,0.0,-0.0157226659357547,60.0,20.786827087402344,0.0,-8.830380693325426e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.0001068036726792,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,0.000112469693704,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,8.306983363581821e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0001124695409089,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,0.0005335011519491,285.3685607910156,294.1499938964844,299.94189453125,295.2078552246094,299.532958984375,299.9585876464844,285.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007149880209912e-08,0.0011380244977772,-0.0566296391189098,0.0,0.0,0.0,-0.0157226659357547,60.0,20.786827087402344,0.0,-8.830380693325426e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0001067131161107,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0001123743277275,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,8.29993950901553e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,0.0001123741822084,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0005330488784238,285.3597412109375,294.1499938964844,299.92449951171875,295.20751953125,299.540771484375,299.9416198730469,285.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370806023478,2.189418601972193e-08,0.0011370587162673,-0.056335013359785,0.0,0.0,0.0,-0.0156666655093431,60.0,20.727632522583008,0.0,-8.815396768113717e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0001067131161107,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0001123743277275,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,8.29993950901553e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,0.0001123741822084,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0005330488784238,285.3597412109375,294.1499938964844,299.92449951171875,295.20751953125,299.540771484375,299.9416198730469,285.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370806023478,2.189418601972193e-08,0.0011370587162673,-0.056335013359785,0.0,0.0,0.0,-0.0156666655093431,60.0,20.727632522583008,0.0,-8.815396768113717e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0001066218101186,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.0001122781759477,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,8.292837446788326e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.0001122780304285,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0005325928796082,285.3512268066406,294.1499938964844,299.9066467285156,295.20611572265625,299.5480651855469,299.9242858886719,285.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361067881807,2.178029845367746e-08,0.0011360850185155,-0.056037962436676,0.0,0.0,0.0,-0.0156102068722248,60.0,20.66681289672852,0.0,-8.800304129863434e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0001066218101186,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.0001122781759477,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,8.292837446788326e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.0001122780304285,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0005325928796082,285.3512268066406,294.1499938964844,299.9066467285156,295.20611572265625,299.5480651855469,299.9242858886719,285.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361067881807,2.178029845367746e-08,0.0011360850185155,-0.056037962436676,0.0,0.0,0.0,-0.0156102068722248,60.0,20.66681289672852,0.0,-8.800304129863434e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001065761825884,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,0.0001122301327995,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,8.289288962259889e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,0.0001122299872804,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0005323649966157,285.3470764160156,294.1499938964844,299.8975524902344,295.2050476074219,299.5514831542969,299.9154357910156,285.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356201721355,2.1723387533256755e-08,0.0011355985188856,-0.0558895170688629,0.0,0.0,0.0,-0.0155819943174719,60.0,20.63578224182129,0.0,-8.792766692522491e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001065306860255,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0001121822133427,299.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,8.28574993647635e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,0.0001121820750995,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0005321377539075,285.343017578125,294.1499938964844,299.8883056640625,295.20367431640625,299.55474853515625,299.9064636230469,285.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351349530741,2.1666634708594763e-08,0.0011351132998242,-0.0557414814829826,0.0,0.0,0.0,-0.0155538599938154,60.0,20.60444450378418,0.0,-8.7852541241773e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0001064402167685,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,0.0001120869419537,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,8.278712630271912e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0001120868037105,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,0.0005316858878359,285.3350524902344,294.1499938964844,299.86944580078125,295.2001037597656,299.56103515625,299.8882141113281,285.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341699864715,2.1553788087658177e-08,0.0011341484496369,-0.0554471164941787,0.0,0.0,0.0,-0.0154979182407259,60.0,20.540935516357425,0.0,-8.770324200213508e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0001064402167685,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,0.0001120869419537,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,8.278712630271912e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0001120868037105,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,0.0005316858878359,285.3350524902344,294.1499938964844,299.86944580078125,295.2001037597656,299.56103515625,299.8882141113281,285.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341699864715,2.1553788087658177e-08,0.0011341484496369,-0.0554471164941787,0.0,0.0,0.0,-0.0154979182407259,60.0,20.540935516357425,0.0,-8.770324200213508e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,0.0001063501185853,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,0.0001119920634664,299.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,8.27170442789793e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,0.0001119919179473,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.000531235942617,285.327392578125,294.1499938964844,299.8500061035156,295.1953430175781,299.5667724609375,299.86944580078125,285.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332089779898,2.144140509585668e-08,0.0011331875575706,-0.0551539435982704,0.0,0.0,0.0,-0.0154422055929899,60.0,20.47574234008789,0.0,-8.755468883236973e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,0.0001063501185853,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,0.0001119920634664,299.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,8.27170442789793e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,0.0001119919179473,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.000531235942617,285.327392578125,294.1499938964844,299.8500061035156,295.1953430175781,299.5667724609375,299.86944580078125,285.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332089779898,2.144140509585668e-08,0.0011331875575706,-0.0551539435982704,0.0,0.0,0.0,-0.0154422055929899,60.0,20.47574234008789,0.0,-8.755468883236973e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
