time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960460,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0001062637165887,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,0.0001119010703405,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,8.26498435344547e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,0.0001119009320973,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,0.000530804391019,285.32000732421875,294.1499938964844,299.8302001953125,295.189697265625,299.5719909667969,299.8502197265625,285.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322874343022,2.1333633526410267e-08,0.0011322661302983,-0.0548727922141552,0.0,0.0,0.0,-0.0153887793421745,60.0,20.409482955932617,0.0,-8.74123458061149e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0001062637165887,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,0.0001119010703405,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,8.26498435344547e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,0.0001119009320973,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,0.000530804391019,285.32000732421875,294.1499938964844,299.8302001953125,295.189697265625,299.5719909667969,299.8502197265625,285.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322874343022,2.1333633526410267e-08,0.0011322661302983,-0.0548727922141552,0.0,0.0,0.0,-0.0153887793421745,60.0,20.409482955932617,0.0,-8.74123458061149e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.0001061853035935,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001118184954975,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,8.2588849181775e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,0.0001118183572543,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,0.0005304127698764,285.3129272460937,294.1499938964844,299.81024169921875,295.1834411621094,299.57672119140625,299.8306884765625,285.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314509902149,2.1235814884335014e-08,0.0011314298026263,-0.054617591202259,0.0,0.0,0.0,-0.0153402863070368,60.0,20.34321975708008,0.0,-8.728324729645467e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.0001061853035935,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001118184954975,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,8.2588849181775e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,0.0001118183572543,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,0.0005304127698764,285.3129272460937,294.1499938964844,299.81024169921875,295.1834411621094,299.57672119140625,299.8306884765625,285.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314509902149,2.1235814884335014e-08,0.0011314298026263,-0.054617591202259,0.0,0.0,0.0,-0.0153402863070368,60.0,20.34321975708008,0.0,-8.728324729645467e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.0001061487928382,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,0.0001117800493375,299.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,8.256045111920685e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,0.0001117799110943,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0005302304634824,285.3095092773437,294.1499938964844,299.8002319335937,295.1800842285156,299.5788269042969,299.82080078125,285.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310615809634,2.119026909497279e-08,0.0011310403933748,-0.0544987618923187,0.0,0.0,0.0,-0.0153177073225378,60.0,20.31020736694336,0.0,-8.722317090814614e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,0.0001061128205037,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,0.0001117421634262,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,8.25324677862227e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,0.000111742025183,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,0.0005300507764331,285.3061828613281,294.1499938964844,299.7901611328125,295.1766357421875,299.580810546875,299.8108825683594,285.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130677992478,2.1145387663068504e-08,0.0011306568048894,-0.0543816648423671,0.0,0.0,0.0,-0.0152954598888754,60.0,20.277273178100582,0.0,-8.716398980368467e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,0.0001060416834661,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,0.0001116672428906,299.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,8.247713412856683e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,0.0001116671119234,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,0.0005296954768709,285.29962158203125,294.1499938964844,299.7699890136719,295.1693115234375,299.58453369140625,299.7909851074219,285.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299189645797,2.1056640875372068e-08,0.0011298978934064,-0.0541501156985759,0.0,0.0,0.0,-0.015251463279128,60.0,20.2114372253418,0.0,-8.704703446937857e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,0.0001060416834661,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,0.0001116672428906,299.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,8.247713412856683e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,0.0001116671119234,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,0.0005296954768709,285.29962158203125,294.1499938964844,299.7699890136719,295.1693115234375,299.58453369140625,299.7909851074219,285.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299189645797,2.1056640875372068e-08,0.0011298978934064,-0.0541501156985759,0.0,0.0,0.0,-0.015251463279128,60.0,20.2114372253418,0.0,-8.704703446937857e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0001059699716279,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0001115917330025,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717956542969,0.0,0.0,8.24213566374965e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,0.0001115916020353,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.389892578125,0.0,0.0,0.000529337383341,285.2933959960937,294.1499938964844,299.7497253417969,295.1615295410156,299.5877685546875,299.7709655761719,285.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291539994999,2.096718709765355e-08,0.001129133044742,-0.0539167113602161,0.0,0.0,0.0,-0.0152071174234151,60.0,20.14514923095703,0.0,-8.69292193783622e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0001059699716279,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0001115917330025,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717956542969,0.0,0.0,8.24213566374965e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,0.0001115916020353,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.389892578125,0.0,0.0,0.000529337383341,285.2933959960937,294.1499938964844,299.7497253417969,295.1615295410156,299.5877685546875,299.7709655761719,285.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291539994999,2.096718709765355e-08,0.001129133044742,-0.0539167113602161,0.0,0.0,0.0,-0.0152071174234151,60.0,20.14514923095703,0.0,-8.69292193783622e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,0.0001058938214555,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,0.0001115115301217,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,8.236212306655943e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,0.0001115114064305,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,0.0005289570544846,285.28741455078125,294.1499938964844,299.7293701171875,295.15338134765625,299.5904846191406,299.7508239746094,285.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283417697995,2.0872192862952943e-08,0.0011283208150416,-0.0536688417196273,0.0,0.0,0.0,-0.0151600250974297,60.0,20.0781478881836,0.0,-8.680419227857784e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,0.0001058938214555,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,0.0001115115301217,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,8.236212306655943e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,0.0001115114064305,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,0.0005289570544846,285.28741455078125,294.1499938964844,299.7293701171875,295.15338134765625,299.5904846191406,299.7508239746094,285.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283417697995,2.0872192862952943e-08,0.0011283208150416,-0.0536688417196273,0.0,0.0,0.0,-0.0151600250974297,60.0,20.0781478881836,0.0,-8.680419227857784e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.0001058112175087,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0001114245460485,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,8.22978763608262e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,0.0001114244223572,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,0.000528544478584,285.2815856933594,294.1499938964844,299.7089538574219,295.14483642578125,299.5929870605469,299.7306213378906,285.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274608550593,2.0769165942624568e-08,0.0011274400167167,-0.0534000024199485,0.0,0.0,0.0,-0.0151089513674378,60.0,20.01006317138672,0.0,-8.666869888429576e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.0001058112175087,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0001114245460485,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,8.22978763608262e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,0.0001114244223572,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,0.000528544478584,285.2815856933594,294.1499938964844,299.7089538574219,295.14483642578125,299.5929870605469,299.7306213378906,285.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274608550593,2.0769165942624568e-08,0.0011274400167167,-0.0534000024199485,0.0,0.0,0.0,-0.0151089513674378,60.0,20.01006317138672,0.0,-8.666869888429576e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,0.0001057660701917,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,0.0001113769976655,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,8.226275531342253e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,0.0001113768739742,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,0.0005283189821057,285.2787475585937,294.1499938964844,299.69873046875,295.14044189453125,299.5940856933594,299.7204895019531,285.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269793612882,2.071285365445874e-08,0.0011269586393609,-0.0532530583441257,0.0,0.0,0.0,-0.0150810349732637,60.0,19.97541618347168,0.0,-8.659468875293896e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.000105718288978,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,0.0001113266844186,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,8.22255969978869e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,0.0001113265607273,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,0.0005280803889036,285.2760009765625,294.1499938964844,299.6885070800781,295.135986328125,299.59503173828125,299.7103576660156,285.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264699278399,2.0653272869708417e-08,0.0011264492059126,-0.0530975796282291,0.0,0.0,0.0,-0.0150514990091323,60.0,19.940372467041016,0.0,-8.651641536516763e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0001056144028552,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0001112172831199,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,8.214478293666616e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.0001112171594286,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0005275614676065,285.27069091796875,294.1499938964844,299.66796875,295.1268920898437,299.5966491699219,299.6900329589844,285.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371783634044e-08,0.0011253416305407,-0.0527594834566116,0.0,0.0,0.0,-0.0149872740730643,60.0,19.86901092529297,0.0,-8.634633275050876e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0001056144028552,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0001112172831199,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,8.214478293666616e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.0001112171594286,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0005275614676065,285.27069091796875,294.1499938964844,299.66796875,295.1268920898437,299.5966491699219,299.6900329589844,285.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371783634044e-08,0.0011253416305407,-0.0527594834566116,0.0,0.0,0.0,-0.0149872740730643,60.0,19.86901092529297,0.0,-8.634633275050876e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0001054992026183,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,0.0001110959710786,299.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,8.20551867946051e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,0.0001110958473873,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.0005269860848784,285.265625,294.1499938964844,299.6474304199219,295.1175842285156,299.5978088378906,299.669677734375,285.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241339379921,2.038007806959285e-08,0.0011241135653108,-0.0523846112191677,0.0,0.0,0.0,-0.0149160660803318,60.0,19.795839309692383,0.0,-8.615795366040403e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0001054992026183,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,0.0001110959710786,299.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,8.20551867946051e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,0.0001110958473873,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,0.0005269860848784,285.265625,294.1499938964844,299.6474304199219,295.1175842285156,299.5978088378906,299.669677734375,285.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241339379921,2.038007806959285e-08,0.0011241135653108,-0.0523846112191677,0.0,0.0,0.0,-0.0149160660803318,60.0,19.795839309692383,0.0,-8.615795366040403e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001053745800163,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,0.0001109647273551,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,8.195824921131134e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,0.0001109646109398,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,0.0005263636703602,285.2608337402344,294.1499938964844,299.6268615722656,295.1081237792969,299.5985107421875,299.6492919921875,285.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228052899241,2.022469125506632e-08,0.0011227850336581,-0.0519790612161159,0.0,0.0,0.0,-0.0148390354588627,60.0,19.721067428588867,0.0,-8.595439737746349e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001053745800163,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,0.0001109647273551,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,8.195824921131134e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,0.0001109646109398,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,0.0005263636703602,285.2608337402344,294.1499938964844,299.6268615722656,295.1081237792969,299.5985107421875,299.6492919921875,285.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228052899241,2.022469125506632e-08,0.0011227850336581,-0.0519790612161159,0.0,0.0,0.0,-0.0148390354588627,60.0,19.721067428588867,0.0,-8.595439737746349e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,0.0001052445804816,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,0.0001108278302126,299.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,8.185713522834703e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.0001108277137973,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,0.0005257143056951,285.2563171386719,294.1499938964844,299.6062927246094,295.0985412597656,299.5987854003906,299.62890625,285.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214192491024,2.0062607575255242e-08,0.0011213992256671,-0.0515559986233711,0.0,0.0,0.0,-0.0147586837410926,60.0,19.645238876342773,0.0,-8.57423287925485e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,0.0001052445804816,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,0.0001108278302126,299.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,8.185713522834703e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.0001108277137973,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,0.0005257143056951,285.2563171386719,294.1499938964844,299.6062927246094,295.0985412597656,299.5987854003906,299.62890625,285.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214192491024,2.0062607575255242e-08,0.0011213992256671,-0.0515559986233711,0.0,0.0,0.0,-0.0147586837410926,60.0,19.645238876342773,0.0,-8.57423287925485e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0001051789295161,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,0.0001107586940634,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,8.18060725578107e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,0.000110758577648,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0005253864219412,285.2541809082031,294.1499938964844,299.5960388183594,295.0937194824219,299.5987548828125,299.61871337890625,285.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207193601876,1.99807583811662e-08,0.0011206994531676,-0.0513423532247543,0.0,0.0,0.0,-0.0147181078791618,60.0,19.607158660888672,0.0,-8.563534237282513e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0001051144281518,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,0.000110690772999,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,8.17559048300609e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0001106906565837,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,0.000525064242538,285.2520751953125,294.1499938964844,299.58575439453125,295.0888671875,299.5986022949219,299.6085510253906,285.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200318112969,1.9900342707046548e-08,0.0011200119042769,-0.0511324405670166,0.0,0.0,0.0,-0.0146782435476779,60.0,19.56913375854492,0.0,-8.5530288629343e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,0.0001049932761816,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0001105631890823,299.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,8.166167390299961e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,0.0001105630799429,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0005244591739028,285.24810791015625,294.1499938964844,299.5652160644531,295.0791931152344,299.5980224609375,299.5881652832031,285.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187400668859,1.9749288426851308e-08,0.0011187202762812,-0.0507381223142147,0.0,0.0,0.0,-0.0146033596247434,60.0,19.49398231506348,0.0,-8.533312723102426e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,0.0001049932761816,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0001105631890823,299.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,8.166167390299961e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,0.0001105630799429,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0005244591739028,285.24810791015625,294.1499938964844,299.5652160644531,295.0791931152344,299.5980224609375,299.5881652832031,285.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187400668859,1.9749288426851308e-08,0.0011187202762812,-0.0507381223142147,0.0,0.0,0.0,-0.0146033596247434,60.0,19.49398231506348,0.0,-8.533312723102426e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,0.0001048889243975,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.0001104533002944,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,8.158050331985578e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,0.0001104531911551,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.000523937982507,285.2443542480469,294.1499938964844,299.5447082519531,295.0695495605469,299.5970153808594,299.5678100585937,285.5517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176273692399,1.961917561743576e-08,0.0011176076950505,-0.0503984466195106,0.0,0.0,0.0,-0.0145388571545481,60.0,19.421066284179688,0.0,-8.516348515286155e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,0.0001048889243975,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.0001104533002944,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,8.158050331985578e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,0.0001104531911551,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.000523937982507,285.2443542480469,294.1499938964844,299.5447082519531,295.0695495605469,299.5970153808594,299.5678100585937,285.5517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176273692399,1.961917561743576e-08,0.0011176076950505,-0.0503984466195106,0.0,0.0,0.0,-0.0145388571545481,60.0,19.421066284179688,0.0,-8.516348515286155e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001048111735144,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0001103714166674,299.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,8.152002556016669e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0001103713075281,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,0.0005235496209934,285.2408752441406,294.1499938964844,299.5242614746094,295.0599670410156,299.5956115722656,299.5474853515625,285.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167981429025,1.952219896850238e-08,0.0011167785851284,-0.0501452721655368,0.0,0.0,0.0,-0.0144907822832465,60.0,19.35201835632324,0.0,-8.503715775987075e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001048111735144,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0001103714166674,299.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,8.152002556016669e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0001103713075281,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,0.0005235496209934,285.2408752441406,294.1499938964844,299.5242614746094,295.0599670410156,299.5956115722656,299.5474853515625,285.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167981429025,1.952219896850238e-08,0.0011167785851284,-0.0501452721655368,0.0,0.0,0.0,-0.0144907822832465,60.0,19.35201835632324,0.0,-8.503715775987075e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0001047479527187,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,0.0001103048416553,299.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,8.147085463861004e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,0.0001103047325159,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,0.0005232338444329,285.2376708984375,294.1499938964844,299.5038757324219,295.050537109375,299.59375,299.52716064453125,285.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161237489432,1.9443341159330885e-08,0.0011161043075844,-0.049939390271902,0.0,0.0,0.0,-0.0144516890868544,60.0,19.28645896911621,0.0,-8.493449854540813e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0001047479527187,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,0.0001103048416553,299.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,8.147085463861004e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,0.0001103047325159,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,0.0005232338444329,285.2376708984375,294.1499938964844,299.5038757324219,295.050537109375,299.59375,299.52716064453125,285.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161237489432,1.9443341159330885e-08,0.0011161043075844,-0.049939390271902,0.0,0.0,0.0,-0.0144516890868544,60.0,19.28645896911621,0.0,-8.493449854540813e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001047169571393,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0001102722017094,299.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,8.144674211507663e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,0.00011027209257,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,0.0005230790702626,285.2362060546875,294.1499938964844,299.4936828613281,295.0458679199219,299.5926208496094,299.5170288085937,285.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157932458445,1.9404682305435017e-08,0.0011157738044857,-0.0498384535312652,0.0,0.0,0.0,-0.014432524330914,60.0,19.25461196899414,0.0,-8.488419211971633e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,0.000104685765109,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,0.0001102393580367,299.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,8.142248407239094e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,0.0001102392488974,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,0.000522923306562,285.2347106933594,294.1499938964844,299.4835510253906,295.041259765625,299.591552734375,299.5068664550781,285.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154605308547,1.936577476158164e-08,0.001115441089496,-0.0497368723154068,0.0,0.0,0.0,-0.0144132366403937,60.0,19.222517013549805,0.0,-8.483358016064815e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,0.0001046248871716,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0001101752495742,299.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,8.137513214023784e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.0001101751404348,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,0.000522619287949,285.2318420410156,294.1499938964844,299.4632873535156,295.0321960449219,299.58917236328125,299.48663330078125,285.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148111661896,1.928983905941095e-08,0.0011147918412461,-0.0495386086404323,0.0,0.0,0.0,-0.0143755925819277,60.0,19.159168243408203,0.0,-8.47348431420869e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,0.0001046248871716,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0001101752495742,299.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,8.137513214023784e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.0001101751404348,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,0.000522619287949,285.2318420410156,294.1499938964844,299.4632873535156,295.0321960449219,299.58917236328125,299.48663330078125,285.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148111661896,1.928983905941095e-08,0.0011147918412461,-0.0495386086404323,0.0,0.0,0.0,-0.0143755925819277,60.0,19.159168243408203,0.0,-8.47348431420869e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.0001045649696607,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0001101121451938,299.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,8.132852235576138e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0001101120360544,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.0005223199841566,285.2292175292969,294.1499938964844,299.44317626953125,295.0234069824219,299.5864562988281,299.46649169921875,285.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215089963608992e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,19.097373962402344,0.0,-8.463770484468115e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
