time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962800,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.0001045649696607,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0001101121451938,299.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,8.132852235576138e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0001101120360544,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.0005223199841566,285.2292175292969,294.1499938964844,299.44317626953125,295.0234069824219,299.5864562988281,299.46649169921875,285.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215089963608992e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,19.097373962402344,0.0,-8.463770484468115e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0001045058743329,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,0.0001100499066524,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,8.128255285555497e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.000110049804789,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0005220248713158,285.226806640625,294.1499938964844,299.4231262207031,295.0149230957031,299.5834045410156,299.4464416503906,285.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.049150962382555,0.0,0.0,0.0,-0.0143019929528236,60.0,19.03690719604492,0.0,-8.454196631646482e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0001045058743329,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,0.0001100499066524,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,8.128255285555497e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.000110049804789,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0005220248713158,285.226806640625,294.1499938964844,299.4231262207031,295.0149230957031,299.5834045410156,299.4464416503906,285.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.049150962382555,0.0,0.0,0.0,-0.0143019929528236,60.0,19.03690719604492,0.0,-8.454196631646482e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.000104447499325,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,0.0001099884393624,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,8.123715088004246e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.000109988337499,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0005217333091422,285.224609375,294.1499938964844,299.4032287597656,295.0068054199219,299.5800170898437,299.426513671875,285.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.906856361699738e-08,0.0011128999758511,-0.0489608347415924,0.0,0.0,0.0,-0.0142658967524766,60.0,18.977703094482425,0.0,-8.444745702718137e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.000104447499325,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,0.0001099884393624,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,8.123715088004246e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.000109988337499,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0005217333091422,285.224609375,294.1499938964844,299.4032287597656,295.0068054199219,299.5800170898437,299.426513671875,285.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.906856361699738e-08,0.0011128999758511,-0.0489608347415924,0.0,0.0,0.0,-0.0142658967524766,60.0,18.977703094482425,0.0,-8.444745702718137e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0001044185628416,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,0.000109957967652,299.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,8.12146463431418e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,0.0001099578657886,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.0005215887795202,285.2236022949219,294.1499938964844,299.3933410644531,295.0028686523437,299.57818603515625,299.41656494140625,285.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032471598734453e-08,0.001112591358833,-0.0488665886223316,0.0,0.0,0.0,-0.0142480051144957,60.0,18.948617935180664,0.0,-8.440062515546742e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0001043898009811,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,0.0001099276778404,299.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,8.119227277347818e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.000109927575977,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,0.0005214451812207,285.2226867675781,294.1499938964844,299.3834533691406,294.99908447265625,299.5762634277344,299.4066772460937,285.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123035801574,1.8996592743292243e-08,0.00111228460446,-0.0487729012966156,0.0,0.0,0.0,-0.0142302187159657,60.0,18.91984748840332,0.0,-8.435408460627516e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0001043328593368,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0001098677166737,299.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,8.114798401948065e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0001098676148103,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0005211607785895,285.220947265625,294.1499938964844,299.3638610839844,294.9918212890625,299.5722045898437,299.3869934082031,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116962414234,1.8925570444139346e-08,0.0011116773821413,-0.0485874377191066,0.0,0.0,0.0,-0.0141950100660324,60.0,18.863311767578125,0.0,-8.426199826772064e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0001043328593368,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0001098677166737,299.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,8.114798401948065e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0001098676148103,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0005211607785895,285.220947265625,294.1499938964844,299.3638610839844,294.9918212890625,299.5722045898437,299.3869934082031,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116962414234,1.8925570444139346e-08,0.0011116773821413,-0.0485874377191066,0.0,0.0,0.0,-0.0141950100660324,60.0,18.863311767578125,0.0,-8.426199826772064e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,0.00010427669622,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.0001098085631383,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,8.110429189400747e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,0.0001098084685509,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0005208802758716,285.2194519042969,294.1499938964844,299.3443908691406,294.98504638671875,299.5678405761719,299.3674621582031,285.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.885550915403656e-08,0.0011110783088952,-0.0484044812619686,0.0,0.0,0.0,-0.0141602782532572,60.0,18.808094024658203,0.0,-8.41712051169452e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,0.00010427669622,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.0001098085631383,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,8.110429189400747e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,0.0001098084685509,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0005208802758716,285.2194519042969,294.1499938964844,299.3443908691406,294.98504638671875,299.5678405761719,299.3674621582031,285.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.885550915403656e-08,0.0011110783088952,-0.0484044812619686,0.0,0.0,0.0,-0.0141602782532572,60.0,18.808094024658203,0.0,-8.41712051169452e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,0.0001042215590132,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.0001097505009965,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,8.106140739982948e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,0.0001097504064091,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,0.0005206048954278,285.2181091308594,294.1499938964844,299.3251037597656,294.97882080078125,299.563232421875,299.3480529785156,285.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105091543868,1.878673394628549e-08,0.0011104902951046,-0.0482248775660991,0.0,0.0,0.0,-0.0141261834651231,60.0,18.75426483154297,0.0,-8.408212437416297e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,0.0001042215590132,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.0001097505009965,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,8.106140739982948e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,0.0001097504064091,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,0.0005206048954278,285.2181091308594,294.1499938964844,299.3251037597656,294.97882080078125,299.563232421875,299.3480529785156,285.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105091543868,1.878673394628549e-08,0.0011104902951046,-0.0482248775660991,0.0,0.0,0.0,-0.0141261834651231,60.0,18.75426483154297,0.0,-8.408212437416297e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,0.0001041676441673,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,0.0001096937266993,299.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,8.101947605609894e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0001096936321118,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0005203356267884,285.21697998046875,294.1499938964844,299.3060302734375,294.97320556640625,299.5583190917969,299.328857421875,285.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099340626969,1.8719484629059483e-08,0.0011099153198301,-0.0480492524802684,0.0,0.0,0.0,-0.0140928449109196,60.0,18.70226287841797,0.0,-8.399506867817763e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,0.0001041676441673,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,0.0001096937266993,299.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,8.101947605609894e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0001096936321118,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0005203356267884,285.21697998046875,294.1499938964844,299.3060302734375,294.97320556640625,299.5583190917969,299.328857421875,285.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099340626969,1.8719484629059483e-08,0.0011099153198301,-0.0480492524802684,0.0,0.0,0.0,-0.0140928449109196,60.0,18.70226287841797,0.0,-8.399506867817763e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.000104141261545,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,0.0001096659398172,299.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,8.099895057966933e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0001096658452297,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0005202038446441,285.2165222167969,294.1499938964844,299.2965393066406,294.9706115722656,299.5557556152344,299.3193054199219,285.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096525704488,1.8686570513182232e-08,0.0011096339439973,-0.047963298857212,0.0,0.0,0.0,-0.0140765290707349,60.0,18.67699813842773,0.0,-8.395247164116881e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0001041152572724,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.0001096385531127,299.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,8.09787234175019e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0001096384585252,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0005200739833526,285.2160949707031,294.1499938964844,299.2871398925781,294.9682006835937,299.5531311035156,299.309814453125,285.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093752691522,1.8654132460937944e-08,0.0011093565262854,-0.0478785820305347,0.0,0.0,0.0,-0.014060447923839,60.0,18.65220260620117,0.0,-8.391050698719482e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.000104064689367,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001095853003789,299.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,8.093938959063962e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0001095852130674,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0005198214203119,285.21539306640625,294.1499938964844,299.2684631347656,294.9638977050781,299.54766845703125,299.2909851074219,285.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088358005508,1.859105580592768e-08,0.0011088172905147,-0.0477138496935367,0.0,0.0,0.0,-0.0140291787683963,60.0,18.60400390625,0.0,-8.382893668112956e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.000104064689367,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001095853003789,299.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,8.093938959063962e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0001095852130674,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0005198214203119,285.21539306640625,294.1499938964844,299.2684631347656,294.9638977050781,299.54766845703125,299.2909851074219,285.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088358005508,1.859105580592768e-08,0.0011088172905147,-0.0477138496935367,0.0,0.0,0.0,-0.0140291787683963,60.0,18.60400390625,0.0,-8.382893668112956e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.0001040172210196,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0001095353145501,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,8.090247138170525e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0001095352199627,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0005195843987166,285.2148742675781,294.1499938964844,299.25,294.9603271484375,299.5419921875,299.2723388671875,285.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083295103162,1.853184095068628e-08,0.0011083108838647,-0.0475591979920864,0.0,0.0,0.0,-0.0139998225495219,60.0,18.55765914916992,0.0,-8.375238991220615e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.0001040172210196,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0001095353145501,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,8.090247138170525e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0001095352199627,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0005195843987166,285.2148742675781,294.1499938964844,299.25,294.9603271484375,299.5419921875,299.2723388671875,285.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083295103162,1.853184095068628e-08,0.0011083108838647,-0.0475591979920864,0.0,0.0,0.0,-0.0139998225495219,60.0,18.55765914916992,0.0,-8.375238991220615e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,0.0001040002171066,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0001095174084184,299.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,8.088924369076267e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,0.0001095173211069,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0005194994737394,285.2145690917969,294.1499938964844,299.2317810058594,294.9573059082031,299.5360717773437,299.25390625,285.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081475531682,1.851059039381653e-08,0.001108129043132,-0.0475036948919296,0.0,0.0,0.0,-0.0139892874285578,60.0,18.51534080505371,0.0,-8.3724927435469e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,0.0001040002171066,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0001095174084184,299.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,8.088924369076267e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,0.0001095173211069,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0005194994737394,285.2145690917969,294.1499938964844,299.2317810058594,294.9573059082031,299.5360717773437,299.25390625,285.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081475531682,1.851059039381653e-08,0.001108129043132,-0.0475036948919296,0.0,0.0,0.0,-0.0139892874285578,60.0,18.51534080505371,0.0,-8.3724927435469e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0001040451970766,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0001095647749025,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,8.092422649497166e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.000109564687591,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,0.0005197242135182,285.2144775390625,294.1499938964844,299.2137756347656,294.9546813964844,299.5298767089844,299.23565673828125,285.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086261365562,1.8566574055967067e-08,0.00110860762652,-0.0476499125361442,0.0,0.0,0.0,-0.0140170399099588,60.0,18.481273651123047,0.0,-8.379728200225146e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0001040451970766,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0001095647749025,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,8.092422649497166e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.000109564687591,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,0.0005197242135182,285.2144775390625,294.1499938964844,299.2137756347656,294.9546813964844,299.5298767089844,299.23565673828125,285.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086261365562,1.8566574055967067e-08,0.00110860762652,-0.0476499125361442,0.0,0.0,0.0,-0.0140170399099588,60.0,18.481273651123047,0.0,-8.379728200225146e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,0.000104088896478,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001096107807825,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,8.09582052170299e-05,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.000109610693471,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,0.0005199424922466,285.2144775390625,294.1499938964844,299.204833984375,294.9534912109375,299.5267028808594,299.2265930175781,285.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090912157669,1.862098741867157e-08,0.0011090725893154,-0.0477920211851596,0.0,0.0,0.0,-0.0140440138056874,60.0,18.467660903930664,0.0,-8.386763994394641e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0001041459472617,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.0001096708583645,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,8.10025812825188e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,0.000109670771053,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.0005202274769544,285.21453857421875,294.1499938964844,299.1959533691406,294.952392578125,299.5234680175781,299.217529296875,285.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096986709162,1.8692045244961264e-08,0.0011096800444647,-0.0479775965213775,0.0,0.0,0.0,-0.0140792392194271,60.0,18.456430435180664,0.0,-8.395955575224434e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001042972144205,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0001098301509045,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,8.112023351714015e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.000109830070869,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.000520983187016,285.2148132324219,294.1499938964844,299.1783447265625,294.9504089355469,299.516845703125,299.1995544433594,285.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113099753856,1.8880479402128003e-08,0.0011112911161035,-0.0484696924686431,0.0,0.0,0.0,-0.0141726536676287,60.0,18.44043731689453,0.0,-8.420355612770437e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001042972144205,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0001098301509045,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,8.112023351714015e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.000109830070869,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.000520983187016,285.2148132324219,294.1499938964844,299.1783447265625,294.9504089355469,299.516845703125,299.1995544433594,285.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113099753856,1.8880479402128003e-08,0.0011112911161035,-0.0484696924686431,0.0,0.0,0.0,-0.0141726536676287,60.0,18.44043731689453,0.0,-8.420355612770437e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,0.0001044954260578,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0001100388763006,299.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,8.127439650706947e-05,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,0.0001100387889891,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,0.0005219732993282,285.2152709960937,294.1499938964844,299.1609191894531,294.9487609863281,299.5099792480469,299.18170166015625,285.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134212836623,1.9127400108232e-08,0.0011134021915495,-0.0491144694387912,0.0,0.0,0.0,-0.0142950611189007,60.0,18.43327522277832,0.0,-8.452382616042088e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,0.0001044954260578,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0001100388763006,299.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,8.127439650706947e-05,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,0.0001100387889891,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,0.0005219732993282,285.2152709960937,294.1499938964844,299.1609191894531,294.9487609863281,299.5099792480469,299.18170166015625,285.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134212836623,1.9127400108232e-08,0.0011134021915495,-0.0491144694387912,0.0,0.0,0.0,-0.0142950611189007,60.0,18.43327522277832,0.0,-8.452382616042088e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0001047332261805,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001102892856579,299.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,8.14593440736644e-05,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,0.0001102892056223,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0005231612012721,285.2159423828125,294.1499938964844,299.1436462402344,294.9473571777344,299.5028686523437,299.1639709472656,285.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159543646499,1.9423653796479812e-08,0.0011159349232912,-0.0498879887163639,0.0,0.0,0.0,-0.0144419241696596,60.0,18.433881759643555,0.0,-8.490887637435662e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0001047332261805,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001102892856579,299.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,8.14593440736644e-05,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,0.0001102892056223,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0005231612012721,285.2159423828125,294.1499938964844,299.1436462402344,294.9473571777344,299.5028686523437,299.1639709472656,285.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159543646499,1.9423653796479812e-08,0.0011159349232912,-0.0498879887163639,0.0,0.0,0.0,-0.0144419241696596,60.0,18.433881759643555,0.0,-8.490887637435662e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0001050042992574,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.000110574736027,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,8.167017949745059e-05,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,0.0001105746559915,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.0005245152860879,285.216796875,294.1499938964844,299.1265563964844,294.9462585449219,299.4955444335937,299.1463623046875,285.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188420467078,1.9761374758786587e-08,0.0011188222561031,-0.0507696755230426,0.0,0.0,0.0,-0.0146093443036079,60.0,18.441221237182617,0.0,-8.534890127975815e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0001050042992574,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.000110574736027,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,8.167017949745059e-05,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,0.0001105746559915,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.0005245152860879,285.216796875,294.1499938964844,299.1265563964844,294.9462585449219,299.4955444335937,299.1463623046875,285.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188420467078,1.9761374758786587e-08,0.0011188222561031,-0.0507696755230426,0.0,0.0,0.0,-0.0146093443036079,60.0,18.441221237182617,0.0,-8.534890127975815e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0001051505532814,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0001107287534978,299.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,8.178393181879073e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.0001107286734622,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0005252459086477,285.2173156738281,294.1499938964844,299.1180419921875,294.94580078125,299.4917907714844,299.1376037597656,285.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204003822058,1.9943593443372265e-08,0.0011203804751858,-0.051245342940092,0.0,0.0,0.0,-0.0146996779367327,60.0,18.44724464416504,0.0,-8.558678388226326e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.0001053028536261,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.0001108891301555,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,8.190238440874964e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.00011088905012,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0005260066827759,285.2178649902344,294.1499938964844,299.1095886230469,294.9454040527344,299.48797607421875,299.1288757324219,285.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220229789614,2.013334032824332e-08,0.0011220028391107,-0.0517406240105629,0.0,0.0,0.0,-0.0147937424480915,60.0,18.45457649230957,0.0,-8.583484856217184e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,0.0001056204419001,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0001112235695472,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,8.214940316975117e-05,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0001112234822358,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0005275931325741,285.2191162109375,294.1499938964844,299.0927734375,294.9447631835937,299.4801940917969,299.1115417480469,285.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125406124629,2.0529027366933412e-08,0.0011253855191171,-0.0527733415365219,0.0,0.0,0.0,-0.0149898985400795,60.0,18.47210502624512,0.0,-8.63532960693192e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,0.0001056204419001,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0001112235695472,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,8.214940316975117e-05,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0001112234822358,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0005275931325741,285.2191162109375,294.1499938964844,299.0927734375,294.9447631835937,299.4801940917969,299.1115417480469,285.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125406124629,2.0529027366933412e-08,0.0011253855191171,-0.0527733415365219,0.0,0.0,0.0,-0.0149898985400795,60.0,18.47210502624512,0.0,-8.63532960693192e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
