time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965140,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001059524147422,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0001115731429308,299.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,8.240759780164808e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0001115730628953,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,0.0005292514106258,285.2205810546875,294.1499938964844,299.0760498046875,294.9443664550781,299.47222900390625,299.0943298339844,285.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289428221061,2.09426360697762e-08,0.0011289218673482,-0.053852654993534,0.0,0.0,0.0,-0.015194940380752,60.0,18.493444442749023,0.0,-8.689689678931246e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001059524147422,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0001115731429308,299.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,8.240759780164808e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0001115730628953,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,0.0005292514106258,285.2205810546875,294.1499938964844,299.0760498046875,294.9443664550781,299.47222900390625,299.0943298339844,285.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289428221061,2.09426360697762e-08,0.0011289218673482,-0.053852654993534,0.0,0.0,0.0,-0.015194940380752,60.0,18.493444442749023,0.0,-8.689689678931246e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.000106292842247,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.0001119316293625,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,8.267236989922822e-05,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0001119315493269,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0005309519474394,285.22222900390625,294.1499938964844,299.0594787597656,294.9441223144531,299.4640197753906,299.0772399902344,285.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325696250423,2.136678389774716e-08,0.0011325482046231,-0.0549592748284339,0.0,0.0,0.0,-0.0154052060097455,60.0,18.517576217651367,0.0,-8.745612234406509e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.000106292842247,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.0001119316293625,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,8.267236989922822e-05,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0001119315493269,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0005309519474394,285.22222900390625,294.1499938964844,299.0594787597656,294.9441223144531,299.4640197753906,299.0772399902344,285.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325696250423,2.136678389774716e-08,0.0011325482046231,-0.0549592748284339,0.0,0.0,0.0,-0.0154052060097455,60.0,18.517576217651367,0.0,-8.745612234406509e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001066362237907,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,0.000112293222628,299.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,8.293944119941443e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0001122931498684,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0005326672689989,285.22412109375,294.1499938964844,299.04296875,294.9440612792969,299.4555969238281,299.0602722167969,285.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362279765307,2.1794614113446187e-08,0.0011362060904502,-0.0560753047466278,0.0,0.0,0.0,-0.0156172979623079,60.0,18.54358291625977,0.0,-8.80220056842518e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001066362237907,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,0.000112293222628,299.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,8.293944119941443e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0001122931498684,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0005326672689989,285.22412109375,294.1499938964844,299.04296875,294.9440612792969,299.4555969238281,299.0602722167969,285.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362279765307,2.1794614113446187e-08,0.0011362060904502,-0.0560753047466278,0.0,0.0,0.0,-0.0156172979623079,60.0,18.54358291625977,0.0,-8.80220056842518e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.0001068075944203,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0001124736882047,299.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,8.307273674290627e-05,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0001124736081692,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0005335233290679,285.2251892089844,294.1499938964844,299.0347595214844,294.944091796875,299.4512634277344,299.0518798828125,285.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138053718023,2.2008133981898936e-08,0.0011380317155271,-0.056632213294506,0.0,0.0,0.0,-0.0157231483608484,60.0,18.557126998901367,0.0,-8.830511433188803e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001069789577741,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0001126541392295,299.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,8.320601773448288e-05,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,0.0001126540664699,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0005343793309293,285.2262878417969,294.1499938964844,299.0265808105469,294.94415283203125,299.4468688964844,299.0434875488281,285.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398792266845,2.2221643192210653e-08,0.0011398569913581,-0.0571890398859977,0.0,0.0,0.0,-0.0158289913088083,60.0,18.57086753845215,0.0,-8.85886564105931e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001073206658475,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0001130139789893,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,8.347178663825616e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001130138989537,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0005360862705856,285.22857666015625,294.1499938964844,299.0102233886719,294.94439697265625,299.4380187988281,299.0267333984375,285.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143519883044,2.2647396846764426e-08,0.0011434972984716,-0.0582992397248744,0.0,0.0,0.0,-0.0160400550812482,60.0,18.59858703613281,0.0,-8.915542082377217e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001073206658475,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0001130139789893,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,8.347178663825616e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001130138989537,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0005360862705856,285.22857666015625,294.1499938964844,299.0102233886719,294.94439697265625,299.4380187988281,299.0267333984375,285.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143519883044,2.2647396846764426e-08,0.0011434972984716,-0.0582992397248744,0.0,0.0,0.0,-0.0160400550812482,60.0,18.59858703613281,0.0,-8.915542082377217e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001076573826139,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,0.0001133685509557,299.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,8.373367745662108e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0001133684781962,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0005377682391554,285.23114013671875,294.1499938964844,298.9939880371094,294.9447326660156,299.4289245605469,299.0101013183594,285.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471071047708,2.3066931476023456e-08,0.0011470840545371,-0.0593930147588253,0.0,0.0,0.0,-0.0162480324506759,60.0,18.62639045715332,0.0,-8.971566245463691e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001076573826139,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,0.0001133685509557,299.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,8.373367745662108e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0001133684781962,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0005377682391554,285.23114013671875,294.1499938964844,298.9939880371094,294.9447326660156,299.4289245605469,299.0101013183594,285.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471071047708,2.3066931476023456e-08,0.0011470840545371,-0.0593930147588253,0.0,0.0,0.0,-0.0162480324506759,60.0,18.62639045715332,0.0,-8.971566245463691e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.000107993997517,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001137230210588,299.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,8.399548823945224e-05,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001137229482992,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0005394497420638,285.2337341308594,294.1499938964844,298.9777526855469,294.9451599121094,299.4197692871094,298.9934997558594,285.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506942100822,2.3486338207590052e-08,0.0011506708106026,-0.0604862496256828,0.0,0.0,0.0,-0.016455952078104,60.0,18.6541805267334,0.0,-9.027749570122978e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.000107993997517,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001137230210588,299.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,8.399548823945224e-05,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001137229482992,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0005394497420638,285.2337341308594,294.1499938964844,298.9777526855469,294.9451599121094,299.4197692871094,298.9934997558594,285.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506942100822,2.3486338207590052e-08,0.0011506708106026,-0.0604862496256828,0.0,0.0,0.0,-0.016455952078104,60.0,18.6541805267334,0.0,-9.027749570122978e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0001083054376067,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,0.0001140509848482,299.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,8.423771214438602e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001140509120887,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0005410054582171,285.2367248535156,294.1499938964844,298.96160888671875,294.9456787109375,299.4102783203125,298.9770202636719,286.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540113482624,2.387437803008652e-08,0.0011539874831214,-0.0614975355565547,0.0,0.0,0.0,-0.0166483130306005,60.0,18.67987632751465,0.0,-9.079886353902113e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0001083054376067,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,0.0001140509848482,299.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,8.423771214438602e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001140509120887,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0005410054582171,285.2367248535156,294.1499938964844,298.96160888671875,294.9456787109375,299.4102783203125,298.9770202636719,286.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540113482624,2.387437803008652e-08,0.0011539874831214,-0.0614975355565547,0.0,0.0,0.0,-0.0166483130306005,60.0,18.67987632751465,0.0,-9.079886353902113e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,0.0001084747564163,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001142292821896,299.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,8.436940697720274e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.00011422920943,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0005418512737378,285.2381286621094,294.1499938964844,298.9535217285156,294.9459533691406,299.4056091308594,298.96875,286.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558175319805,2.4085343497404214e-08,0.0011557934340089,-0.0620472580194473,0.0,0.0,0.0,-0.0167529080063104,60.0,18.69387626647949,0.0,-9.108294563020537e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0001086153133655,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.0001143772897194,299.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,8.447872824035585e-05,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,0.0001143772169598,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,0.0005425533745437,285.23980712890625,294.1499938964844,298.9454650878906,294.9462585449219,299.40069580078125,298.9605712890625,286.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573128867894,2.4260467412773323e-08,0.0011572886724025,-0.0625035539269447,0.0,0.0,0.0,-0.0168397128582,60.0,18.704870223999023,0.0,-9.131910161386261e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0001089124925783,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,0.0001146902359323,299.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,8.470986358588561e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001146901631727,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0005440379027277,285.2430114746094,294.1499938964844,298.9293518066406,294.94683837890625,299.3909912109375,298.94415283203125,286.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116048369091,2.4630748995946306e-08,0.0011604591272771,-0.0634682029485702,0.0,0.0,0.0,-0.0170232988893985,60.0,18.72849464416504,0.0,-9.18194231758207e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0001089124925783,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,0.0001146902359323,299.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,8.470986358588561e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001146901631727,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0005440379027277,285.2430114746094,294.1499938964844,298.9293518066406,294.94683837890625,299.3909912109375,298.94415283203125,286.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116048369091,2.4630748995946306e-08,0.0011604591272771,-0.0634682029485702,0.0,0.0,0.0,-0.0170232988893985,60.0,18.72849464416504,0.0,-9.18194231758207e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,0.0001091864323825,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001149787058238,299.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,8.492292545270175e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0001149786330643,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,0.0005454063066281,285.2463684082031,294.1499938964844,298.9132385253906,294.9474792480469,299.38116455078125,298.9277648925781,286.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634009424597,2.4972059975425512e-08,0.0011633760295808,-0.0643572211265564,0.0,0.0,0.0,-0.0171924941241741,60.0,18.749500274658203,0.0,-9.228181596654397e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,0.0001091864323825,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001149787058238,299.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,8.492292545270175e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0001149786330643,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,0.0005454063066281,285.2463684082031,294.1499938964844,298.9132385253906,294.9474792480469,299.38116455078125,298.9277648925781,286.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634009424597,2.4972059975425512e-08,0.0011633760295808,-0.0643572211265564,0.0,0.0,0.0,-0.0171924941241741,60.0,18.749500274658203,0.0,-9.228181596654397e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.0001094353356165,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,0.000115240807645,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,8.511651685694233e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001152407348854,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0005466496804729,285.2498474121094,294.1499938964844,298.8971252441406,294.9480895996094,299.3712158203125,298.9114074707031,286.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660523014143,2.5282171023377493e-08,0.0011660270392894,-0.0651648566126823,0.0,0.0,0.0,-0.0173462256789207,60.0,18.76735115051269,0.0,-9.27029475406016e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.0001094353356165,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,0.000115240807645,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,8.511651685694233e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001152407348854,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0005466496804729,285.2498474121094,294.1499938964844,298.8971252441406,294.9480895996094,299.3712158203125,298.9114074707031,286.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660523014143,2.5282171023377493e-08,0.0011660270392894,-0.0651648566126823,0.0,0.0,0.0,-0.0173462256789207,60.0,18.76735115051269,0.0,-9.27029475406016e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0001096552950912,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001154724377556,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,8.528759644832462e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.000115472364996,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0005477484664879,285.2535095214844,294.1499938964844,298.8809814453125,294.9486999511719,299.3611145019531,298.8951110839844,286.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683957418426,2.5556223803846482e-08,0.0011683702468872,-0.0658784657716751,0.0,0.0,0.0,-0.0174820832908153,60.0,18.78130340576172,0.0,-9.307590431717473e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0001096552950912,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001154724377556,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,8.528759644832462e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.000115472364996,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0005477484664879,285.2535095214844,294.1499938964844,298.8809814453125,294.9486999511719,299.3611145019531,298.8951110839844,286.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683957418426,2.5556223803846482e-08,0.0011683702468872,-0.0658784657716751,0.0,0.0,0.0,-0.0174820832908153,60.0,18.78130340576172,0.0,-9.307590431717473e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.0001097607018891,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,0.000115583432489,299.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,8.536957466276363e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0001155833670054,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0005482750129885,285.25537109375,294.1499938964844,298.8728942871094,294.948974609375,299.3560485839844,298.8869323730469,286.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695155408233,2.5687546312269663e-08,0.0011694898130372,-0.0662203952670097,0.0,0.0,0.0,-0.0175471697002649,60.0,18.78770637512207,0.0,-9.325489713774004e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,0.000109851695015,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0001156792495748,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,8.544034790247679e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0001156791840912,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.000548729498405,285.2572631835937,294.1499938964844,298.8648376464844,294.9492492675781,299.3509521484375,298.8787841796875,286.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704839998856,2.5800908076689666e-08,0.0011704582720994,-0.0665155351161956,0.0,0.0,0.0,-0.017603363841772,60.0,18.79241752624512,0.0,-9.340953965875089e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0001100080553442,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,0.0001158439117716,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,8.556195825804025e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.000115843839012,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,0.0005495106452144,285.2611999511719,294.1499938964844,298.8486328125,294.94976806640625,299.3406066894531,298.86248779296875,286.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721513001248,2.5995708696768816e-08,0.001172125339508,-0.0670226588845253,0.0,0.0,0.0,-0.0176999419927597,60.0,18.79746627807617,0.0,-9.367556685901944e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0001100080553442,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,0.0001158439117716,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,8.556195825804025e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.000115843839012,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,0.0005495106452144,285.2611999511719,294.1499938964844,298.8486328125,294.94976806640625,299.3406066894531,298.86248779296875,286.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721513001248,2.5995708696768816e-08,0.001172125339508,-0.0670226588845253,0.0,0.0,0.0,-0.0176999419927597,60.0,18.79746627807617,0.0,-9.367556685901944e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0001101293455576,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0001159716339316,299.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,8.565629832446575e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.000115971561172,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0005501165287569,285.26531982421875,294.1499938964844,298.8323974609375,294.9501953125,299.33013916015625,298.8461608886719,286.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734436266124,2.6146802056814522e-08,0.0011734175495803,-0.0674159675836563,0.0,0.0,0.0,-0.0177748464047908,60.0,18.797542572021484,0.0,-9.388217137029645e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0001101293455576,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0001159716339316,299.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,8.565629832446575e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,0.000115971561172,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0005501165287569,285.26531982421875,294.1499938964844,298.8323974609375,294.9501953125,299.33013916015625,298.8461608886719,286.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734436266124,2.6146802056814522e-08,0.0011734175495803,-0.0674159675836563,0.0,0.0,0.0,-0.0177748464047908,60.0,18.797542572021484,0.0,-9.388217137029645e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0001102017849916,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0001160479077952,299.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,8.571263606427237e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0001160478423116,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0005504784057848,285.26959228515625,294.1499938964844,298.8160705566406,294.95050048828125,299.31951904296875,298.8298034667969,286.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742141796275,2.6237016115260303e-08,0.0011741879861801,-0.0676507875323295,0.0,0.0,0.0,-0.0178195647895336,60.0,18.790313720703125,0.0,-9.400564238148945e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0001102017849916,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0001160479077952,299.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,8.571263606427237e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0001160478423116,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0005504784057848,285.26959228515625,294.1499938964844,298.8160705566406,294.95050048828125,299.31951904296875,298.8298034667969,286.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742141796275,2.6237016115260303e-08,0.0011741879861801,-0.0676507875323295,0.0,0.0,0.0,-0.0178195647895336,60.0,18.790313720703125,0.0,-9.400564238148945e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,0.0001102099267882,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0001160564861493,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,8.571896614739671e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0001160564206656,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0005505190929397,285.27410888671875,294.1499938964844,298.7996826171875,294.9507141113281,299.3087158203125,298.8134155273437,286.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743042850866,2.6247116480249133e-08,0.0011742780916392,-0.0676770731806755,0.0,0.0,0.0,-0.0178245902061462,60.0,18.773412704467773,0.0,-9.401946243770001e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,0.0001102099267882,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0001160564861493,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,8.571896614739671e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0001160564206656,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0005505190929397,285.27410888671875,294.1499938964844,298.7996826171875,294.9507141113281,299.3087158203125,298.8134155273437,286.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743042850866,2.6247116480249133e-08,0.0011742780916392,-0.0676770731806755,0.0,0.0,0.0,-0.0178245902061462,60.0,18.773412704467773,0.0,-9.401946243770001e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,0.0001102329988498,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0001160807732958,299.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,8.573690865887329e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0001160807078122,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,0.0005506343441084,285.2763671875,294.1499938964844,298.7914733886719,294.9507751464844,299.3033142089844,298.8052062988281,286.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745573719963,2.6275845499412763e-08,0.0011745310621336,-0.0677518397569656,0.0,0.0,0.0,-0.0178388692438602,60.0,18.76551055908203,0.0,-9.405879097812433e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0001102302412618,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0001160778774647,299.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,8.57347622513771e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.000116077811981,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.0005506206071004,285.2786560058594,294.1499938964844,298.7832336425781,294.9508056640625,299.29791259765625,298.7969970703125,286.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745182564482,2.6272379827219083e-08,0.0011744919465854,-0.0677428320050239,0.0,0.0,0.0,-0.0178371034562587,60.0,18.757104873657227,0.0,-9.405405876350414e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.0001101603338611,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.0001160042593255,299.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,8.568038902012631e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,0.0001160041938419,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.0005502714775502,285.2833251953125,294.1499938964844,298.76666259765625,294.95074462890625,299.2869567871094,298.780517578125,286.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737721506506,2.6185212220752884e-08,0.0011737460736185,-0.0675159469246864,0.0,0.0,0.0,-0.0177938882261514,60.0,18.729923248291016,0.0,-9.39347302164606e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
