time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967480,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.0001101603338611,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.0001160042593255,299.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,8.568038902012631e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,0.0001160041938419,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.0005502714775502,285.2833251953125,294.1499938964844,298.76666259765625,294.95074462890625,299.2869567871094,298.780517578125,286.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737721506506,2.6185212220752884e-08,0.0011737460736185,-0.0675159469246864,0.0,0.0,0.0,-0.0177938882261514,60.0,18.729923248291016,0.0,-9.39347302164606e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0001100041772588,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0001158398154075,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,8.555893145967275e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,0.0001158397499239,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0005494914366863,285.2881774902344,294.1499938964844,298.75,294.95050048828125,299.2759094238281,298.76397705078125,286.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721103219315,2.5990564367361912e-08,0.0011720843613147,-0.067009262740612,0.0,0.0,0.0,-0.0176974069327116,60.0,18.69017791748047,0.0,-9.366853248593544e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0001100041772588,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0001158398154075,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,8.555893145967275e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,0.0001158397499239,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0005494914366863,285.2881774902344,294.1499938964844,298.75,294.95050048828125,299.2759094238281,298.76397705078125,286.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721103219315,2.5990564367361912e-08,0.0011720843613147,-0.067009262740612,0.0,0.0,0.0,-0.0176974069327116,60.0,18.69017791748047,0.0,-9.366853248593544e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001096727282856,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0001154907804448,299.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208312988281,0.0,0.0,8.530113700544462e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.0001154907149611,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,0.000547835836187,285.2932434082031,294.1499938964844,298.733154296875,294.9501953125,299.26470947265625,298.7472839355469,286.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685859644785,2.557748324250042e-08,0.0011685603531077,-0.0659338161349296,0.0,0.0,0.0,-0.0174926649779081,60.0,18.623794555664062,0.0,-9.310485893365694e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001096727282856,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0001154907804448,299.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208312988281,0.0,0.0,8.530113700544462e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.0001154907149611,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,0.000547835836187,285.2932434082031,294.1499938964844,298.733154296875,294.9501953125,299.26470947265625,298.7472839355469,286.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685859644785,2.557748324250042e-08,0.0011685603531077,-0.0659338161349296,0.0,0.0,0.0,-0.0174926649779081,60.0,18.623794555664062,0.0,-9.310485893365694e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,0.0001093961473088,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001151995238615,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,8.508601604262367e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,0.0001151994583779,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,0.0005464542773552,285.29833984375,294.1499938964844,298.716064453125,294.9499206542969,299.25347900390625,298.7305603027344,286.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656484566628,2.5232777645101123e-08,0.001165623194538,-0.0650362074375152,0.0,0.0,0.0,-0.0173218324780464,60.0,18.561954498291016,0.0,-9.26357799357902e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,0.0001093961473088,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001151995238615,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,8.508601604262367e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,0.0001151994583779,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,0.0005464542773552,285.29833984375,294.1499938964844,298.716064453125,294.9499206542969,299.25347900390625,298.7305603027344,286.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656484566628,2.5232777645101123e-08,0.001165623194538,-0.0650362074375152,0.0,0.0,0.0,-0.0173218324780464,60.0,18.561954498291016,0.0,-9.26357799357902e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0001091369922505,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.0001149266245192,299.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,8.488445018883795e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0001149265663116,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0005451597971841,285.3009338378906,294.1499938964844,298.7074279785156,294.9498291015625,299.2478332519531,298.7221984863281,286.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628839420154,2.4909812879059245e-08,0.0011628590291365,-0.0641950815916061,0.0,0.0,0.0,-0.0171617120504379,60.0,18.51913452148437,0.0,-9.219738217325357e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0001088232602342,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,0.0001145962451118,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,8.464043639833108e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,0.0001145961869042,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,0.0005435926141217,285.3035583496094,294.1499938964844,298.6987609863281,294.94976806640625,299.2421875,298.7138061523437,286.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595370015129,2.451882430420937e-08,0.00115951243788,-0.063176617026329,0.0,0.0,0.0,-0.0169678647071123,60.0,18.46852302551269,0.0,-9.16680278351123e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0001079319190466,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,0.0001136576174758,299.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,8.394716132897884e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.0001136575592681,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,0.0005391402519308,285.3088684082031,294.1499938964844,298.68121337890625,294.9496459960937,299.2308654785156,298.6969909667969,286.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500451946631,2.3408054161677693e-08,0.0011500217951834,-0.0602821856737136,0.0,0.0,0.0,-0.016417246311903,60.0,18.333097457885746,0.0,-9.017246327402972e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0001079319190466,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,0.0001136576174758,299.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,8.394716132897884e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.0001136575592681,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,0.0005391402519308,285.3088684082031,294.1499938964844,298.68121337890625,294.9496459960937,299.2308654785156,298.6969909667969,286.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500451946631,2.3408054161677693e-08,0.0011500217951834,-0.0602821856737136,0.0,0.0,0.0,-0.016417246311903,60.0,18.333097457885746,0.0,-9.017246327402972e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,0.0001069513091351,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,0.0001126249844674,299.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,8.318446634802967e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0001126249262597,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,0.0005342419608496,285.3141784667969,294.1499938964844,298.6634216308594,294.9495849609375,299.21954345703125,298.6801452636719,286.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395988985896,2.2186060988360623e-08,0.0011395767796784,-0.0570962205529212,0.0,0.0,0.0,-0.0158114731311798,60.0,18.184839248657227,0.0,-8.854134136981885e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,0.0001069513091351,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,0.0001126249844674,299.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,8.318446634802967e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0001126249262597,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,0.0005342419608496,285.3141784667969,294.1499938964844,298.6634216308594,294.9495849609375,299.21954345703125,298.6801452636719,286.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395988985896,2.2186060988360623e-08,0.0011395767796784,-0.0570962205529212,0.0,0.0,0.0,-0.0158114731311798,60.0,18.184839248657227,0.0,-8.854134136981885e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0001056371256709,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0001112410900532,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,8.216232527047396e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0001112410318455,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,0.0005276774172671,285.319580078125,294.1499938964844,298.6454162597656,294.9495849609375,299.2082214355469,298.6635131835937,286.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255941353738,2.0548425183619656e-08,0.0011255735298618,-0.0528239421546459,0.0,0.0,0.0,-0.0149996262043714,60.0,17.989925384521484,0.0,-8.637872639383205e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0001056371256709,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0001112410900532,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,8.216232527047396e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0001112410318455,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,0.0005276774172671,285.319580078125,294.1499938964844,298.6454162597656,294.9495849609375,299.2082214355469,298.6635131835937,286.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255941353738,2.0548425183619656e-08,0.0011255735298618,-0.0528239421546459,0.0,0.0,0.0,-0.0149996262043714,60.0,17.989925384521484,0.0,-8.637872639383205e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0001042217991198,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001097506756195,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,8.106150926323608e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0001097506246878,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.0005206075729802,285.32501220703125,294.1499938964844,298.6271667480469,294.9496765136719,299.1969299316406,298.6470031738281,286.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105148587375,1.878478883554635e-08,0.0011104959994554,-0.0482197776436805,0.0,0.0,0.0,-0.0141253322362899,60.0,17.77463150024414,0.0,-8.407957352574159e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0001042217991198,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001097506756195,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,8.106150926323608e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0001097506246878,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.0005206075729802,285.32501220703125,294.1499938964844,298.6271667480469,294.9496765136719,299.1969299316406,298.6470031738281,286.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105148587375,1.878478883554635e-08,0.0011104959994554,-0.0482197776436805,0.0,0.0,0.0,-0.0141253322362899,60.0,17.77463150024414,0.0,-8.407957352574159e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,0.0001034876258927,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.0001089775541913,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,8.049048483371735e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,0.0001089775032596,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,0.000516940257512,285.3277282714844,294.1499938964844,298.61798095703125,294.9497375488281,299.1912841796875,298.63873291015625,286.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026841821148,1.786994197061631e-08,0.0011026663705706,-0.0458302721381187,0.0,0.0,0.0,-0.0136717678979039,60.0,17.666513442993164,0.0,-8.289915598425068e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.0001027131656883,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,0.0001081620066543,299.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,7.988812285475433e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,0.0001081619557226,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0005130716599524,285.3304748535156,294.1499938964844,298.60870361328125,294.9498291015625,299.1856384277344,298.6304931640625,286.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944211389869,1.6904897037761657e-08,0.0010944042587652,-0.0433088243007659,0.0,0.0,0.0,-0.0131933037191629,60.0,17.551441192626953,0.0,-8.16629963651394e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.0001012036664178,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,0.0001065724281943,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,7.871406705817208e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,0.0001065723772626,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0005055314395576,285.3359375,294.1499938964844,298.59002685546875,294.9500427246094,299.17437744140625,298.6142578125,286.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023994492935344e-08,0.0010783245088532,-0.0383921265602111,0.0,0.0,0.0,-0.0122608775272965,60.0,17.313196182250977,0.0,-7.928030498760563e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.0001012036664178,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,0.0001065724281943,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,7.871406705817208e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,0.0001065723772626,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0005055314395576,285.3359375,294.1499938964844,298.59002685546875,294.9500427246094,299.17437744140625,298.6142578125,286.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023994492935344e-08,0.0010783245088532,-0.0383921265602111,0.0,0.0,0.0,-0.0122608775272965,60.0,17.313196182250977,0.0,-7.928030498760563e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,9.977692388929428e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001050699938787,299.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,7.760437438264489e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,0.000105069942947,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,0.0004984046681784,285.3414001464844,294.1499938964844,298.5711364746094,294.9503173828125,299.16314697265625,298.5984802246094,286.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246241437059323e-08,0.001063123694621,-0.0337425395846366,0.0,0.0,0.0,-0.0113795716315507,60.0,17.076570510864258,0.0,-7.706067606250144e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,9.977692388929428e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001050699938787,299.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,7.760437438264489e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,0.000105069942947,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,0.0004984046681784,285.3414001464844,294.1499938964844,298.5711364746094,294.9503173828125,299.16314697265625,298.5984802246094,286.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246241437059323e-08,0.001063123694621,-0.0337425395846366,0.0,0.0,0.0,-0.0113795716315507,60.0,17.076570510864258,0.0,-7.706067606250144e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,9.846898319665344e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,0.0001036926696542,299.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,7.658708636881784e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,0.0001036926259985,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,0.0004918712656944,285.346923828125,294.1499938964844,298.552001953125,294.95068359375,299.1518859863281,298.5829772949219,286.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616551276460996e-08,0.0010491892462596,-0.0294783003628253,0.0,0.0,0.0,-0.0105716688558459,60.0,16.85004425048828,0.0,-7.505356336423574e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,9.846898319665344e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,0.0001036926696542,299.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,7.658708636881784e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,0.0001036926259985,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,0.0004918712656944,285.346923828125,294.1499938964844,298.552001953125,294.95068359375,299.1518859863281,298.5829772949219,286.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616551276460996e-08,0.0010491892462596,-0.0294783003628253,0.0,0.0,0.0,-0.0105716688558459,60.0,16.85004425048828,0.0,-7.505356336423574e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,9.734043851494788e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,0.0001025042583933,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,7.570932939415798e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.0001025042147375,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0004862339992541,285.3524780273437,294.1499938964844,298.5326538085937,294.9511108398437,299.140625,298.5677795410156,286.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371756507083,1.0210402301424892e-08,0.00103716540616,-0.0257976967841386,0.0,0.0,0.0,-0.0098745813593268,60.0,16.644100189208984,0.0,-7.334302409844895e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,9.734043851494788e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,0.0001025042583933,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,7.570932939415798e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.0001025042147375,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,0.0004862339992541,285.3524780273437,294.1499938964844,298.5326538085937,294.9511108398437,299.140625,298.5677795410156,286.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371756507083,1.0210402301424892e-08,0.00103716540616,-0.0257976967841386,0.0,0.0,0.0,-0.0098745813593268,60.0,16.644100189208984,0.0,-7.334302409844895e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,9.68084277701564e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0001019440242089,299.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,7.529553840868175e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0001019439805531,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,0.0004835765284951,285.35528564453125,294.1499938964844,298.5229187011719,294.95135498046875,299.13494873046875,298.5602722167969,286.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315091349184,9.547532542342196e-09,0.001031499588862,-0.0240622628480196,0.0,0.0,0.0,-0.0095459800213575,60.0,16.54681396484375,0.0,-7.254349299046225e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,9.633126319386064e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.000101441546576,299.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,7.49244136386551e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,0.0001014415029203,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,0.0004811930120922,285.3580627441406,294.1499938964844,298.5130920410156,294.9515991210937,299.1293029785156,298.55279541015625,286.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264217853546,8.952995678157551e-09,0.0010264128213748,-0.0225055497139692,0.0,0.0,0.0,-0.0092512276023626,60.0,16.453279495239258,0.0,-7.183010808375911e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,9.555472934152932e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,0.0001006238162517,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,7.432043639710173e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,0.000100623772596,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.0004773140826728,285.3637084960937,294.1499938964844,298.49334716796875,294.9521789550781,299.1178894042969,298.5380249023437,286.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181458201259,7.985461181192477e-09,0.001018137903884,-0.0199718531221151,0.0,0.0,0.0,-0.0087715713307261,60.0,16.292495727539062,0.0,-7.06766911662271e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,9.555472934152932e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,0.0001006238162517,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,7.432043639710173e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,0.000100623772596,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,0.0004773140826728,285.3637084960937,294.1499938964844,298.49334716796875,294.9521789550781,299.1178894042969,298.5380249023437,286.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181458201259,7.985461181192477e-09,0.001018137903884,-0.0199718531221151,0.0,0.0,0.0,-0.0087715713307261,60.0,16.292495727539062,0.0,-7.06766911662271e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,9.48928136494942e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,9.9926779512316e-05,299.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,7.380561146419495e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,9.99267358565703e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0004740076838061,285.3694152832031,294.1499938964844,298.4733581542969,294.9527893066406,299.1064147949219,298.52325439453125,286.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160736004152568e-09,0.0010110872099176,-0.0178118273615837,0.0,0.0,0.0,-0.0083627272397279,60.0,16.151731491088867,0.0,-6.970087440549835e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,9.48928136494942e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,9.9926779512316e-05,299.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,7.380561146419495e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,9.99267358565703e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0004740076838061,285.3694152832031,294.1499938964844,298.4733581542969,294.9527893066406,299.1064147949219,298.52325439453125,286.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160736004152568e-09,0.0010110872099176,-0.0178118273615837,0.0,0.0,0.0,-0.0083627272397279,60.0,16.151731491088867,0.0,-6.970087440549835e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,9.441636211704464e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,9.942505857907236e-05,299.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,7.343503966694698e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,9.942501492332668e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0004716277471743,285.3751525878906,294.1499938964844,298.45318603515625,294.9535217285156,299.0948486328125,298.50830078125,286.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567095756082608e-09,0.001006010104902,-0.0162568818777799,0.0,0.0,0.0,-0.0080684293061494,60.0,16.03445053100586,0.0,-6.900268090248576e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,9.441636211704464e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,9.942505857907236e-05,299.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,7.343503966694698e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,9.942501492332668e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0004716277471743,285.3751525878906,294.1499938964844,298.45318603515625,294.9535217285156,299.0948486328125,298.50830078125,286.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567095756082608e-09,0.001006010104902,-0.0162568818777799,0.0,0.0,0.0,-0.0080684293061494,60.0,16.03445053100586,0.0,-6.900268090248576e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,9.408836194779724e-05,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,9.907965431921184e-05,299.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,7.317992276512086e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,9.907961066346616e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,0.0004699893470387,285.3809509277344,294.1499938964844,298.43280029296875,294.95428466796875,299.0832214355469,298.4931640625,286.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025185765698,6.158411558487842e-09,0.0010025124065577,-0.0151863330975174,0.0,0.0,0.0,-0.0078658126294612,60.0,15.934209823608398,0.0,-6.852405931567773e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,9.408836194779724e-05,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,9.907965431921184e-05,299.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,7.317992276512086e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,9.907961066346616e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,0.0004699893470387,285.3809509277344,294.1499938964844,298.43280029296875,294.95428466796875,299.0832214355469,298.4931640625,286.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025185765698,6.158411558487842e-09,0.0010025124065577,-0.0151863330975174,0.0,0.0,0.0,-0.0078658126294612,60.0,15.934209823608398,0.0,-6.852405931567773e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,9.401176066603512e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,9.8998993053101e-05,299.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,7.312034722417593e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,9.899894939735532e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,0.0004696067189797,285.38385009765625,294.1499938964844,298.4225158691406,294.9547119140625,299.0773620605469,298.4853210449219,286.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017018066719,6.062962132347138e-09,0.0010016957530751,-0.0149362944066524,0.0,0.0,0.0,-0.0078184911981225,60.0,15.89533519744873,0.0,-6.841251121159075e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38690185546875,0.0,0.0,9.39861056394875e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,9.897197742247954e-05,299.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,7.310038927244022e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,9.897193376673386e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,0.0004694785748142,285.3868103027344,294.1499938964844,298.4122009277344,294.9551696777344,299.0714416503906,298.4772033691406,286.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014278814196,6.030987265148724e-09,0.0010014219442382,-0.0148525340482592,0.0,0.0,0.0,-0.0078026377595961,60.0,15.865506172180176,0.0,-6.83751650853992e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
