time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969820,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,9.40266836551018e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,9.901470184559004e-05,299.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,7.313195237657055e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,9.901466546580195e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,0.0004696812829934,285.3927307128906,294.1499938964844,298.39141845703125,294.9560852050781,299.0595092773437,298.4602966308594,286.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018583852797,6.0815170677130945e-09,0.001001852331683,-0.0149849029257893,0.0,0.0,0.0,-0.0078276796266436,60.0,15.822051048278809,0.0,-6.84341898704588e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,9.40266836551018e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,9.901470184559004e-05,299.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,7.313195237657055e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,9.901466546580195e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,0.0004696812829934,285.3927307128906,294.1499938964844,298.39141845703125,294.9560852050781,299.0595092773437,298.4602966308594,286.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018583852797,6.0815170677130945e-09,0.001001852331683,-0.0149849029257893,0.0,0.0,0.0,-0.0078276796266436,60.0,15.822051048278809,0.0,-6.84341898704588e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,9.416394459549338e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,9.91592460195534e-05,299.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,7.323871250264347e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,9.915920963976532e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0004703669692389,285.3987731933594,294.1499938964844,298.37042236328125,294.95709228515625,299.04742431640625,298.4420471191406,286.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033210273832,6.2525096211629724e-09,0.0010033147409558,-0.0154328299686312,0.0,0.0,0.0,-0.0079124486073851,60.0,15.799928665161133,0.0,-6.863411528001961e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,9.416394459549338e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,9.91592460195534e-05,299.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,7.323871250264347e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,9.915920963976532e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0004703669692389,285.3987731933594,294.1499938964844,298.37042236328125,294.95709228515625,299.04742431640625,298.4420471191406,286.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033210273832,6.2525096211629724e-09,0.0010033147409558,-0.0154328299686312,0.0,0.0,0.0,-0.0079124486073851,60.0,15.799928665161133,0.0,-6.863411528001961e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,9.433657396584748e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,9.934102854458617e-05,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,7.337297574849799e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,9.934099216479808e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0004712292866315,285.4048767089844,294.1499938964844,298.3492126464844,294.95819091796875,299.0351257324219,298.4226379394531,286.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100516108796,6.467563817835753e-09,0.0010051545687019,-0.0159961655735969,0.0,0.0,0.0,-0.0080190654844045,60.0,15.789204597473145,0.0,-6.888596715270978e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,9.433657396584748e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,9.934102854458617e-05,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,7.337297574849799e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,9.934099216479808e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0004712292866315,285.4048767089844,294.1499938964844,298.3492126464844,294.95819091796875,299.0351257324219,298.4226379394531,286.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100516108796,6.467563817835753e-09,0.0010051545687019,-0.0159961655735969,0.0,0.0,0.0,-0.0080190654844045,60.0,15.789204597473145,0.0,-6.888596715270978e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,9.447545744478704e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,9.948728256858884e-05,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,7.348099461523816e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,9.948723891284315e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,0.0004719230637419,285.4111022949219,294.1499938964844,298.3278503417969,294.9593505859375,299.0226745605469,298.4022827148437,286.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066406102851,6.640576533101239e-09,0.0010066339746117,-0.0164493639022111,0.0,0.0,0.0,-0.0081048347055912,60.0,15.78142261505127,0.0,-6.908891947432495e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,9.447545744478704e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,9.948728256858884e-05,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,7.348099461523816e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,9.948723891284315e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,0.0004719230637419,285.4111022949219,294.1499938964844,298.3278503417969,294.9593505859375,299.0226745605469,298.4022827148437,286.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066406102851,6.640576533101239e-09,0.0010066339746117,-0.0164493639022111,0.0,0.0,0.0,-0.0081048347055912,60.0,15.78142261505127,0.0,-6.908891947432495e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,9.452898666495456e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,9.954364941222592e-05,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,7.352262764470652e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,9.954360575648023e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.0004721904406324,285.41424560546875,294.1499938964844,298.31707763671875,294.9599304199219,299.016357421875,298.3918151855469,286.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072103468701,6.707257416138645e-09,0.0010072037111967,-0.0166240278631448,0.0,0.0,0.0,-0.0081378892064094,60.0,15.776965141296388,0.0,-6.916721417837834e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,9.457323176320642e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,9.959024464478716e-05,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,7.35570429242216e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,9.959020098904148e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,0.0004724114842247,285.4173889160156,294.1499938964844,298.3062744140625,294.9605712890625,299.010009765625,298.3812561035156,286.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076818289235,6.762373327973137e-09,0.0010076750768348,-0.0167683977633714,0.0,0.0,0.0,-0.0081652123481035,60.0,15.77171230316162,0.0,-6.923196593788816e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,9.464316099183634e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.966388461180033e-05,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,7.361143070738763e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,9.966384095605464e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,0.0004727608175016,285.4237976074219,294.1499938964844,298.28448486328125,294.9618835449219,298.9971923828125,298.3597717285156,286.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084270033985,6.849477873771548e-09,0.0010084202513098,-0.016996556892991,0.0,0.0,0.0,-0.0082083959132432,60.0,15.759193420410156,0.0,-6.933436225153855e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,9.464316099183634e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.966388461180033e-05,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,7.361143070738763e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,9.966384095605464e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,0.0004727608175016,285.4237976074219,294.1499938964844,298.28448486328125,294.9618835449219,298.9971923828125,298.3597717285156,286.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084270033985,6.849477873771548e-09,0.0010084202513098,-0.016996556892991,0.0,0.0,0.0,-0.0082083959132432,60.0,15.759193420410156,0.0,-6.933436225153855e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,9.470120130572468e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,9.972499537980184e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,7.365657074842602e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,9.972495900001376e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.0004730507498607,285.4302673339844,294.1499938964844,298.2625427246094,294.9632873535156,298.98419189453125,298.3379821777344,286.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921765827172521e-09,0.0010090380674228,-0.0171859022229909,0.0,0.0,0.0,-0.0082442304119467,60.0,15.74524211883545,0.0,-6.941940000615432e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,9.470120130572468e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,9.972499537980184e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,7.365657074842602e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,9.972495900001376e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.0004730507498607,285.4302673339844,294.1499938964844,298.2625427246094,294.9632873535156,298.98419189453125,298.3379821777344,286.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921765827172521e-09,0.0010090380674228,-0.0171859022229909,0.0,0.0,0.0,-0.0082442304119467,60.0,15.74524211883545,0.0,-6.941940000615432e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,9.475972183281556e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,9.978661546483636e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,7.370208186330274e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,9.978657908504827e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0004733430687338,285.4367980957031,294.1499938964844,298.2403869628906,294.9647521972656,298.9710388183594,298.3159484863281,286.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096681071445,6.994651524649953e-09,0.0010096610058099,-0.0173768140375614,0.0,0.0,0.0,-0.0082803620025515,60.0,15.731014251708984,0.0,-6.950519093607e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,9.475972183281556e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,9.978661546483636e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,7.370208186330274e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,9.978657908504827e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0004733430687338,285.4367980957031,294.1499938964844,298.2403869628906,294.9647521972656,298.9710388183594,298.3159484863281,286.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096681071445,6.994651524649953e-09,0.0010096610058099,-0.0173768140375614,0.0,0.0,0.0,-0.0082803620025515,60.0,15.731014251708984,0.0,-6.950519093607e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,9.483590838499369e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,9.986684744944796e-05,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,7.376133726211265e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,9.986681106965988e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,0.0004737236595246,285.4434509277344,294.1499938964844,298.21807861328125,294.96630859375,298.95770263671875,298.2935485839844,286.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104797547683,7.089552056527282e-09,0.0010104726534336,-0.0176253840327262,0.0,0.0,0.0,-0.0083274086937308,60.0,15.718695640563965,0.0,-6.961697351925977e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,9.483590838499369e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,9.986684744944796e-05,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,7.376133726211265e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,9.986681106965988e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,0.0004737236595246,285.4434509277344,294.1499938964844,298.21807861328125,294.96630859375,298.95770263671875,298.2935485839844,286.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104797547683,7.089552056527282e-09,0.0010104726534336,-0.0176253840327262,0.0,0.0,0.0,-0.0083274086937308,60.0,15.718695640563965,0.0,-6.961697351925977e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,9.488082287134604e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,9.991414844989777e-05,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,7.379626913461834e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,9.991410479415208e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0004739480209536,285.44677734375,294.1499938964844,298.20684814453125,294.96710205078125,298.95098876953125,298.2822570800781,286.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109586874023,7.145504188343921e-09,0.0010109515860676,-0.0177719369530677,0.0,0.0,0.0,-0.0083551490679383,60.0,15.713525772094728,0.0,-6.968292609599305e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,9.493574179941788e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,9.99719777610153e-05,299.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,7.383898628177121e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,9.997194138122724e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,0.0004742223827634,285.4501647949219,294.1499938964844,298.195556640625,294.9679260253906,298.9442138671875,298.2708435058594,286.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115435579791,7.213918351567372e-09,0.0010115363402292,-0.0179511290043592,0.0,0.0,0.0,-0.0083890631794929,60.0,15.70945167541504,0.0,-6.976360111821124e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,9.50804678723216e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,0.0001001243799692,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,7.395155262202024e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0001001243435894,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,0.0004749453219119,285.4569702148437,294.1499938964844,298.1728820800781,294.9696350097656,298.9305114746094,298.2475891113281,286.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130850132554,7.39421235351756e-09,0.0010130776790902,-0.0184233523905277,0.0,0.0,0.0,-0.0084784412756562,60.0,15.705765724182127,0.0,-6.997644419470819e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,9.50804678723216e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,0.0001001243799692,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,7.395155262202024e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0001001243435894,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,0.0004749453219119,285.4569702148437,294.1499938964844,298.1728820800781,294.9696350097656,298.9305114746094,298.2475891113281,286.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130850132554,7.39421235351756e-09,0.0010130776790902,-0.0184233523905277,0.0,0.0,0.0,-0.0084784412756562,60.0,15.705765724182127,0.0,-6.997644419470819e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,9.526830399408937e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,0.0001003221841529,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,7.409764657495543e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,0.0001003221477731,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,0.0004758836294058,285.4638366699219,294.1499938964844,298.1499938964844,294.971435546875,298.9166259765625,298.2237548828125,286.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150853777304,7.628220721755952e-09,0.0010150776943191,-0.0190362464636564,0.0,0.0,0.0,-0.0085944449529051,60.0,15.707139015197754,0.0,-7.025317927400465e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,9.526830399408937e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,0.0001003221841529,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,7.409764657495543e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,0.0001003221477731,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,0.0004758836294058,285.4638366699219,294.1499938964844,298.1499938964844,294.971435546875,298.9166259765625,298.2237548828125,286.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150853777304,7.628220721755952e-09,0.0010150776943191,-0.0190362464636564,0.0,0.0,0.0,-0.0085944449529051,60.0,15.707139015197754,0.0,-7.025317927400465e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,9.55372815951705e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0001006054299068,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,7.430685218423605e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.000100605393527,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0004772272368427,285.4708251953125,294.1499938964844,298.1086730957031,294.9613952636719,298.9022827148437,298.195068359375,286.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179514065384,7.96332688679513e-09,0.0010179434902966,-0.0199138894677162,0.0,0.0,0.0,-0.0087605724111199,60.0,15.70651149749756,0.0,-7.065041529585869e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,9.55372815951705e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0001006054299068,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,7.430685218423605e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.000100605393527,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0004772272368427,285.4708251953125,294.1499938964844,298.1086730957031,294.9613952636719,298.9022827148437,298.195068359375,286.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179514065384,7.96332688679513e-09,0.0010179434902966,-0.0199138894677162,0.0,0.0,0.0,-0.0087605724111199,60.0,15.70651149749756,0.0,-7.065041529585869e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,9.589543333277106e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0001009825791697,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,7.458541222149506e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,0.00010098254279,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,0.0004790162784047,285.4778747558594,294.1499938964844,298.03228759765625,294.9286193847656,298.8869934082031,298.1549987792969,286.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217666858807,8.409529073105661e-09,0.0010217581875622,-0.0210824217647314,0.0,0.0,0.0,-0.0089817708358168,60.0,15.688835144042969,0.0,-7.118109124348848e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,9.589543333277106e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0001009825791697,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,7.458541222149506e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,0.00010098254279,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,0.0004790162784047,285.4778747558594,294.1499938964844,298.03228759765625,294.9286193847656,298.8869934082031,298.1549987792969,286.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217666858807,8.409529073105661e-09,0.0010217581875622,-0.0210824217647314,0.0,0.0,0.0,-0.0089817708358168,60.0,15.688835144042969,0.0,-7.118109124348848e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,9.611265704734252e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535217285156,0.0,0.0,0.0001012113207252,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,7.47543599572964e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001012112843454,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,0.0004801013565156,285.4814453125,294.1499938964844,297.98175048828125,294.9041748046875,298.87872314453125,298.1271667480469,286.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240819538012,8.680162366658806e-09,0.001024073222652,-0.0217911228537559,0.0,0.0,0.0,-0.0091159390285611,60.0,15.669801712036133,0.0,-7.150391923005375e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,9.6356168796774e-05,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,0.0001014677545754,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,7.494376040995121e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0001014677181956,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0004813177511096,285.48504638671875,294.1499938964844,297.92340087890625,294.8746337890625,298.8699645996094,298.09344482421875,286.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266762692481,8.983550792152073e-09,0.0010266673052683,-0.022585567086935,0.0,0.0,0.0,-0.0092663411051034,60.0,15.644567489624023,0.0,-7.18666939292234e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,9.692709863884374e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,0.000102068966953,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,7.538781937910244e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,0.0001020689305732,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0004841696936637,285.4923400878906,294.1499938964844,297.7846069335937,294.8009338378906,298.8507385253906,298.0058898925781,286.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327583877369,9.694873348564672e-09,0.0010327487252652,-0.0244480390101671,0.0,0.0,0.0,-0.0096189687028527,60.0,15.576133728027344,0.0,-7.2720844457308e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,9.692709863884374e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,0.000102068966953,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,7.538781937910244e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,0.0001020689305732,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0004841696936637,285.4923400878906,294.1499938964844,297.7846069335937,294.8009338378906,298.8507385253906,298.0058898925781,286.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327583877369,9.694873348564672e-09,0.0010327487252652,-0.0244480390101671,0.0,0.0,0.0,-0.0096189687028527,60.0,15.576133728027344,0.0,-7.2720844457308e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,9.760916145751251e-05,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,0.0001027872131089,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,7.591830944875255e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0001027871840051,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0004875767335761,285.499755859375,294.1499938964844,297.6184387207031,294.7089233398437,298.8289489746094,297.889404296875,286.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104002491571,1.0544666473322197e-08,0.0010400143219158,-0.0266727451235055,0.0,0.0,0.0,-0.0100402431562542,60.0,15.485440254211426,0.0,-7.374787713843034e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,9.760916145751251e-05,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,0.0001027872131089,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,7.591830944875255e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0001027871840051,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0004875767335761,285.499755859375,294.1499938964844,297.6184387207031,294.7089233398437,298.8289489746094,297.889404296875,286.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104002491571,1.0544666473322197e-08,0.0010400143219158,-0.0266727451235055,0.0,0.0,0.0,-0.0100402431562542,60.0,15.485440254211426,0.0,-7.374787713843034e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,9.841361315920948e-05,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730529785156,0.0,0.0,0.000103634338302,299.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,7.654399087186903e-05,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001036343019222,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,0.0004915951285511,285.5072937011719,294.1499938964844,297.4274597167969,294.60009765625,298.803955078125,297.73931884765625,286.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485959937795,1.1546948286422776e-08,0.0010485844686627,-0.0292961504310369,0.0,0.0,0.0,-0.0105371149256825,60.0,15.373088836669922,0.0,-7.496844034449168e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,9.841361315920948e-05,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730529785156,0.0,0.0,0.000103634338302,299.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,7.654399087186903e-05,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001036343019222,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,0.0004915951285511,285.5072937011719,294.1499938964844,297.4274597167969,294.60009765625,298.803955078125,297.73931884765625,286.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485959937795,1.1546948286422776e-08,0.0010485844686627,-0.0292961504310369,0.0,0.0,0.0,-0.0105371149256825,60.0,15.373088836669922,0.0,-7.496844034449168e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,9.93491557892412e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,0.0001046195102389,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,7.727163756499067e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0001046194738592,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,0.0004962683888152,285.51495361328125,294.1499938964844,297.2142028808594,294.47589111328125,298.775390625,297.55633544921875,286.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585631243884,1.2712586539009862e-08,0.0010585504351183,-0.0323463790118694,0.0,0.0,0.0,-0.0111149661242961,60.0,15.243024826049805,0.0,-7.640053212298882e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,9.93491557892412e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,0.0001046195102389,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,7.727163756499067e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0001046194738592,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,0.0004962683888152,285.51495361328125,294.1499938964844,297.2142028808594,294.47589111328125,298.775390625,297.55633544921875,286.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585631243884,1.2712586539009862e-08,0.0010585504351183,-0.0323463790118694,0.0,0.0,0.0,-0.0111149661242961,60.0,15.243024826049805,0.0,-7.640053212298882e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,9.988722740672527e-05,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,0.0001051861254381,299.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,7.769013609504327e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.0001051860890584,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,0.0004989561275579,285.51885986328125,294.1499938964844,297.1000366210937,294.40850830078125,298.7595520019531,297.451904296875,286.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642972774803,1.3382998709232652e-08,0.0010642838897183,-0.03410030528903,0.0,0.0,0.0,-0.0114473216235637,60.0,15.172801971435549,0.0,-7.723031814066418e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
