time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972160,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,0.0001004329023999,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.0001057607514667,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,7.81145499786362e-05,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0001057607150869,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0005016819341108,285.5227966308594,294.1499938964844,296.98126220703125,294.3378295898437,298.7425231933594,297.33917236328125,286.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701110586524,1.4062894848621e-08,0.0010700969723984,-0.0358787328004837,0.0,0.0,0.0,-0.0117843728512525,60.0,15.097475051879885,0.0,-7.807642532497995e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,0.000101414596429,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,0.0001067945195245,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,7.887808897066861e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0001067944831447,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0005065856967121,285.5307922363281,294.1499938964844,296.7311706542969,294.1873779296875,298.70526123046875,297.0960998535156,286.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805715573951,1.5286062193808906e-08,0.001080556306988,-0.0390773527324199,0.0,0.0,0.0,-0.012390749529004,60.0,14.92218780517578,0.0,-7.961018866353697e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,0.000101414596429,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,0.0001067945195245,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,7.887808897066861e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0001067944831447,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0005065856967121,285.5307922363281,294.1499938964844,296.7311706542969,294.1873779296875,298.70526123046875,297.0960998535156,286.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805715573951,1.5286062193808906e-08,0.001080556306988,-0.0390773527324199,0.0,0.0,0.0,-0.012390749529004,60.0,14.92218780517578,0.0,-7.961018866353697e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.0001022191645461,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,0.0001076417684089,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,7.950386498123407e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0001076417320291,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0005106047028675,285.5389099121094,294.1499938964844,296.46649169921875,294.02606201171875,298.6636962890625,296.8336181640625,286.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891443816944,1.6288536741626558e-08,0.0010891280835494,-0.0416979826986789,0.0,0.0,0.0,-0.0128877181559801,60.0,14.707515716552734,0.0,-8.087832981118481e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.0001022191645461,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,0.0001076417684089,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,7.950386498123407e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0001076417320291,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0005106047028675,285.5389099121094,294.1499938964844,296.46649169921875,294.02606201171875,298.6636962890625,296.8336181640625,286.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891443816944,1.6288536741626558e-08,0.0010891280835494,-0.0416979826986789,0.0,0.0,0.0,-0.0128877181559801,60.0,14.707515716552734,0.0,-8.087832981118481e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.0001028641272569,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0001083209426724,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,8.000550587894395e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001083209062926,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0005138263804838,285.54718017578125,294.1499938964844,296.1897888183594,293.85546875,298.6168518066406,296.55596923828125,286.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960167273879,1.7092151693987034e-08,0.0010959996143355,-0.0437981523573398,0.0,0.0,0.0,-0.0132861034944653,60.0,14.446460723876951,0.0,-8.190214373371418e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.0001028641272569,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.0001083209426724,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,8.000550587894395e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001083209062926,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0005138263804838,285.54718017578125,294.1499938964844,296.1897888183594,293.85546875,298.6168518066406,296.55596923828125,286.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960167273879,1.7092151693987034e-08,0.0010959996143355,-0.0437981523573398,0.0,0.0,0.0,-0.0132861034944653,60.0,14.446460723876951,0.0,-8.190214373371418e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0001034588058246,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0001089471697923,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,8.046803122851998e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0001089471334125,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0005167969502508,285.5555419921875,294.1499938964844,295.90362548828125,293.67724609375,298.5655517578125,296.2676086425781,286.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023528641089,1.7833118093335543e-08,0.0011023350525647,-0.045734092593193,0.0,0.0,0.0,-0.0136534301564097,60.0,14.155709266662598,0.0,-8.285183383804906e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0001034588058246,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0001089471697923,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,8.046803122851998e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0001089471334125,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0005167969502508,285.5555419921875,294.1499938964844,295.90362548828125,293.67724609375,298.5655517578125,296.2676086425781,286.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023528641089,1.7833118093335543e-08,0.0011023350525647,-0.045734092593193,0.0,0.0,0.0,-0.0136534301564097,60.0,14.155709266662598,0.0,-8.285183383804906e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001036606190609,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0001091596859623,299.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,8.062499546213076e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141296386719,0.0,0.0,0.0001091596568585,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.0005178050487302,285.55975341796875,294.1499938964844,295.7577819824219,293.58575439453125,298.5378723144531,296.1204833984375,286.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045031715184,1.8084573838450524e-08,0.0011044851271435,-0.0463909618556499,0.0,0.0,0.0,-0.0137780867516994,60.0,13.995447158813477,0.0,-8.317536526192273e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0001038048721966,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,0.0001093115934054,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,8.073719072854146e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,0.0001093115570256,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,0.0005185256595723,285.56402587890625,294.1499938964844,295.6105651855469,293.4930114746094,298.50909423828125,295.9723815917969,286.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060400865972,1.8264303847104202e-08,0.0011060218093916,-0.0468604303896427,0.0,0.0,0.0,-0.0138671863824129,60.0,13.826299667358398,0.0,-8.34070021937805e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0001038717164192,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0001093819810193,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,8.07891774456948e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0001093819519155,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0005188595387153,285.57257080078125,294.1499938964844,295.3131408691406,293.30450439453125,298.4481811523437,295.6751403808594,286.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067545274272,1.8347574126664767e-08,0.0011067361338064,-0.0470779240131378,0.0,0.0,0.0,-0.013908477500081,60.0,13.459190368652344,-0.0,-8.351442204457271e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0001038717164192,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0001093819810193,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,8.07891774456948e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0001093819519155,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0005188595387153,285.57257080078125,294.1499938964844,295.3131408691406,293.30450439453125,298.4481811523437,295.6751403808594,286.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067545274272,1.8347574126664767e-08,0.0011067361338064,-0.0470779240131378,0.0,0.0,0.0,-0.013908477500081,60.0,13.459190368652344,-0.0,-8.351442204457271e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001036421890603,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0001091402737074,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,8.06106545496732e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0001091402446036,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0005177130224183,285.5811767578125,294.1499938964844,295.013916015625,293.11346435546875,298.38262939453125,295.379150390625,286.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043088743463,1.8061546924741385e-08,0.0011042908299714,-0.0463308095932006,0.0,0.0,0.0,-0.0137666845694184,60.0,13.05346965789795,-0.0,-8.31457072081321e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001036421890603,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0001091402737074,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,8.06106545496732e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0001091402446036,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0005177130224183,285.5811767578125,294.1499938964844,295.013916015625,293.11346435546875,298.38262939453125,295.379150390625,286.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043088743463,1.8061546924741385e-08,0.0011042908299714,-0.0463308095932006,0.0,0.0,0.0,-0.0137666845694184,60.0,13.05346965789795,-0.0,-8.31457072081321e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,0.0001031093124765,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.0001085791300283,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,8.019619417609647e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001085791009245,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.0005150512442924,285.5897827148437,294.1499938964844,294.7154541015625,292.9217529296875,298.3128967285156,295.0881042480469,286.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098632463254,1.7397541185459886e-08,0.0010986150009557,-0.0445961058139801,0.0,0.0,0.0,-0.0134375188499689,60.0,12.615525245666504,-0.0,-8.229289250039076e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,0.0001031093124765,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.0001085791300283,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,8.019619417609647e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001085791009245,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.0005150512442924,285.5897827148437,294.1499938964844,294.7154541015625,292.9217529296875,298.3128967285156,295.0881042480469,286.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098632463254,1.7397541185459886e-08,0.0010986150009557,-0.0445961058139801,0.0,0.0,0.0,-0.0134375188499689,60.0,12.615525245666504,-0.0,-8.229289250039076e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.0001023248187266,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0001077530178008,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,7.958603237057105e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.000107752988697,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0005111325299367,285.5984191894531,294.1499938964844,294.4203186035156,292.7311706542969,298.2393493652344,294.8047180175781,286.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902743088081,1.6420020898522125e-08,0.0010902578942477,-0.0420416332781314,0.0,0.0,0.0,-0.0129529275000095,60.0,12.153087615966797,-0.0,-8.104539261921674e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.0001023248187266,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0001077530178008,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,7.958603237057105e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.000107752988697,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0005111325299367,285.5984191894531,294.1499938964844,294.4203186035156,292.7311706542969,298.2393493652344,294.8047180175781,286.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902743088081,1.6420020898522125e-08,0.0010902578942477,-0.0420416332781314,0.0,0.0,0.0,-0.0129529275000095,60.0,12.153087615966797,-0.0,-8.104539261921674e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,0.0001018478433252,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001072507366188,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,7.921505311969668e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.000107250707515,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0005087499739602,285.60272216796875,294.1499938964844,294.2748107910156,292.6369323730469,298.2010803222656,294.6672058105469,286.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851910337805,1.582568565083875e-08,0.0010851752012968,-0.0404881127178669,0.0,0.0,0.0,-0.0126582877710461,60.0,11.915127754211426,-0.0,-8.029157072542149e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.0001013328728731,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.0001067084522219,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,7.88145189289935e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,0.0001067084231181,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.0005061776028014,285.6070251464844,294.1499938964844,294.1310729980469,292.543701171875,298.1620483398437,294.532470703125,286.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797039140015,1.5184026480596913e-08,0.0010796887800097,-0.0388105660676956,0.0,0.0,0.0,-0.0123401908203959,60.0,11.675312995910645,-0.0,-7.94816656934927e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,0.0001002348944894,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0001055522225215,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,7.796053250785917e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0001055521934176,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,0.0005006929859519,285.6156005859375,294.1499938964844,293.85028076171875,292.3612365722656,298.0819091796875,294.2721862792969,286.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068006386049,1.3815924404525504e-08,0.0010679925326257,-0.0352327525615692,0.0,0.0,0.0,-0.0116619756445288,60.0,11.19637680053711,-0.0,-7.776853294672037e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,0.0001002348944894,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0001055522225215,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,7.796053250785917e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0001055521934176,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,0.0005006929859519,285.6156005859375,294.1499938964844,293.85028076171875,292.3612365722656,298.0819091796875,294.2721862792969,286.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068006386049,1.3815924404525504e-08,0.0010679925326257,-0.0352327525615692,0.0,0.0,0.0,-0.0116619756445288,60.0,11.19637680053711,-0.0,-7.776853294672037e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,9.912267705658452e-05,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0001043810043483,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,7.709547207923606e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.0001043809752445,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0004951372393406,285.6241455078125,294.1499938964844,293.5804748535156,292.1858215332031,297.9990234375,294.02618408203125,286.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561546077951,1.2430109386230017e-08,0.0010561421513557,-0.0316072665154933,0.0,0.0,0.0,-0.0109749659895896,60.0,10.727665901184082,-0.0,-7.605223117934656e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,9.912267705658452e-05,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0001043810043483,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,7.709547207923606e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.0001043809752445,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0004951372393406,285.6241455078125,294.1499938964844,293.5804748535156,292.1858215332031,297.9990234375,294.02618408203125,286.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561546077951,1.2430109386230017e-08,0.0010561421513557,-0.0316072665154933,0.0,0.0,0.0,-0.0109749659895896,60.0,10.727665901184082,-0.0,-7.605223117934656e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,9.808488539420068e-05,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0001032881555147,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,7.62882991693914e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,0.0001032881264109,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,0.0004899532650597,285.63262939453125,294.1499938964844,293.32421875,292.0195007324219,297.9136657714844,293.79522705078125,286.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450968984514,1.1137040623054872e-08,0.0010450857225805,-0.028223305940628,0.0,0.0,0.0,-0.010333938524127,60.0,10.280475616455078,-0.0,-7.446804772826e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,9.808488539420068e-05,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0001032881555147,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,7.62882991693914e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,0.0001032881264109,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,0.0004899532650597,285.63262939453125,294.1499938964844,293.32421875,292.0195007324219,297.9136657714844,293.79522705078125,286.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450968984514,1.1137040623054872e-08,0.0010450857225805,-0.028223305940628,0.0,0.0,0.0,-0.010333938524127,60.0,10.280475616455078,-0.0,-7.446804772826e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,9.721403330331668e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0001023711083689,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,7.561097299912944e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,0.000102371086541,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0004856032319366,285.64111328125,294.1499938964844,293.0840759277344,291.8643493652344,297.8263244628906,293.57763671875,286.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035816501826,1.0051990351200857e-08,0.001035806373693,-0.0253829900175333,0.0,0.0,0.0,-0.0097960270941257,60.0,9.864567756652832,-0.0,-7.315156125287103e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,9.721403330331668e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0001023711083689,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,7.561097299912944e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,0.000102371086541,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0004856032319366,285.64111328125,294.1499938964844,293.0840759277344,291.8643493652344,297.8263244628906,293.57763671875,286.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035816501826,1.0051990351200857e-08,0.001035806373693,-0.0253829900175333,0.0,0.0,0.0,-0.0097960270941257,60.0,9.864567756652832,-0.0,-7.315156125287103e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,9.686325211077929e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.0001020017225528,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,7.533814641647041e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,0.0001020016934489,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,0.000483851035824,285.64532470703125,294.1499938964844,292.9708557128906,291.7915954589844,297.7818298339844,293.4742126464844,286.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032080152072,9.614935514434821e-09,0.0010320706060156,-0.0242387428879737,0.0,0.0,0.0,-0.0095793670043349,60.0,9.672611236572266,-0.0,-7.262459433832191e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,9.656697511672974e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.0001016897222143,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,7.510770228691399e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,0.0001016897003864,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0004823710769414,285.6495666503906,294.1499938964844,292.86260986328125,291.7224426269531,297.7369384765625,293.3733215332031,286.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028922968544,9.245781917854856e-09,0.0010289137717336,-0.023272193968296,0.0,0.0,0.0,-0.0093963611871004,60.0,9.490412712097168,-0.0,-7.218098829753218e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,9.615268209017812e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0001012534557958,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,7.478547195205465e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001012534266919,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0004803015908692,285.65802001953125,294.1499938964844,292.662353515625,291.5959777832031,297.6459350585937,293.1791076660156,286.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245068697258,8.729583278466181e-09,0.0010244981385767,-0.0219205375760793,0.0,0.0,0.0,-0.0091404505074024,60.0,9.16049098968506,-0.0,-7.156295112054067e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,9.615268209017812e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0001012534557958,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,7.478547195205465e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001012534266919,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0004803015908692,285.65802001953125,294.1499938964844,292.662353515625,291.5959777832031,297.6459350585937,293.1791076660156,286.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245068697258,8.729583278466181e-09,0.0010244981385767,-0.0219205375760793,0.0,0.0,0.0,-0.0091404505074024,60.0,9.16049098968506,-0.0,-7.156295112054067e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,9.591759589966388e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,0.0001010058913379,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,7.460262713721022e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001010058695101,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,0.0004791273095179,285.66650390625,294.1499938964844,292.48590087890625,291.487060546875,297.5535583496094,292.9948425292969,286.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220012627542,8.436667364719597e-09,0.001021992880851,-0.0211534854024648,0.0,0.0,0.0,-0.0089952368289232,60.0,8.876352310180664,-0.0,-7.121342804339292e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,9.591759589966388e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,0.0001010058913379,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,7.460262713721022e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001010058695101,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,0.0004791273095179,285.66650390625,294.1499938964844,292.48590087890625,291.487060546875,297.5535583496094,292.9948425292969,286.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220012627542,8.436667364719597e-09,0.001021992880851,-0.0211534854024648,0.0,0.0,0.0,-0.0089952368289232,60.0,8.876352310180664,-0.0,-7.121342804339292e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,9.577635501045734e-05,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.0001008571634883,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,7.449277472915128e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0001008571343845,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0004784218035638,285.6750183105469,294.1499938964844,292.3358154296875,291.3978881835937,297.46026611328125,292.8219299316406,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204955469816,8.260676587212856e-09,0.0010204872814938,-0.0206926073879003,0.0,0.0,0.0,-0.0089079868048429,60.0,8.63437557220459,-0.0,-7.100383214719842e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,9.577635501045734e-05,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.0001008571634883,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,7.449277472915128e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0001008571343845,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0004784218035638,285.6750183105469,294.1499938964844,292.3358154296875,291.3978881835937,297.46026611328125,292.8219299316406,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204955469816,8.260676587212856e-09,0.0010204872814938,-0.0206926073879003,0.0,0.0,0.0,-0.0089079868048429,60.0,8.63437557220459,-0.0,-7.100383214719842e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,9.569476242177188e-05,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.611572265625,0.0,0.0,0.0001007712417049,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,7.442931382684037e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,0.0001007712126011,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,0.0004780142335221,285.68359375,294.1499938964844,292.214599609375,291.33062744140625,297.366455078125,292.6644287109375,286.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196261573582,8.159005915331363e-09,0.0010196180082857,-0.0204263515770435,0.0,0.0,0.0,-0.0088575854897499,60.0,8.437029838562012,-0.0,-7.088289777357204e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,9.569476242177188e-05,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.611572265625,0.0,0.0,0.0001007712417049,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,7.442931382684037e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,0.0001007712126011,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,0.0004780142335221,285.68359375,294.1499938964844,292.214599609375,291.33062744140625,297.366455078125,292.6644287109375,286.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196261573582,8.159005915331363e-09,0.0010196180082857,-0.0204263515770435,0.0,0.0,0.0,-0.0088575854897499,60.0,8.437029838562012,-0.0,-7.088289777357204e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
