time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974500,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,9.5675335614942e-05,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0001007507817121,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,7.441420166287571e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,0.0001007507598842,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,0.0004779172013513,285.6878662109375,294.1499938964844,292.1656494140625,291.3058776855469,297.31951904296875,292.59259033203125,286.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194196365773,8.134795947967177e-09,0.0010194114875048,-0.0203629471361637,0.0,0.0,0.0,-0.0088455863296985,60.0,8.355854034423828,-0.0,-7.085410658191904e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.566756489221008e-05,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001007426035357,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,7.440816261805594e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,0.0001007425744319,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0004778784059453,285.6921691894531,294.1499938964844,292.1248474121094,291.28741455078125,297.2726745605469,292.52545166015625,286.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193369816988,8.125110362300347e-09,0.0010193288326263,-0.0203375797718763,0.0,0.0,0.0,-0.0088407853618264,60.0,8.285459518432617,-0.0,-7.084259578959974e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,9.568616223987192e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.0001007621831377,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,7.442261994583532e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0001007621613098,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.0004779713053721,285.7008056640625,294.1499938964844,292.06915283203125,291.2704162597656,297.179443359375,292.4055480957031,286.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019533840008,8.14826250916667e-09,0.0010195256909355,-0.0203982163220644,0.0,0.0,0.0,-0.0088522573933005,60.0,8.17685604095459,-0.0,-7.087012221518307e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,9.568616223987192e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.0001007621831377,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,7.442261994583532e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0001007621613098,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.0004779713053721,285.7008056640625,294.1499938964844,292.06915283203125,291.2704162597656,297.179443359375,292.4055480957031,286.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019533840008,8.14826250916667e-09,0.0010195256909355,-0.0203982163220644,0.0,0.0,0.0,-0.0088522573933005,60.0,8.17685604095459,-0.0,-7.087012221518307e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,9.57451920839958e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0001008243416436,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,7.446853123838082e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001008243198157,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.0004782661562785,285.70947265625,294.1499938964844,292.04998779296875,291.28173828125,297.0873718261719,292.3101806640625,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201627155765,8.221790359641545e-09,0.0010201544500887,-0.0205907728523015,0.0,0.0,0.0,-0.0088887084275484,60.0,8.118074417114258,-0.0,-7.095756870967308e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,9.57451920839958e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0001008243416436,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,7.446853123838082e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001008243198157,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.0004782661562785,285.70947265625,294.1499938964844,292.04998779296875,291.28173828125,297.0873718261719,292.3101806640625,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201627155765,8.221790359641545e-09,0.0010201544500887,-0.0205907728523015,0.0,0.0,0.0,-0.0088887084275484,60.0,8.118074417114258,-0.0,-7.095756870967308e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,9.581895574228838e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.000100902027043,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,7.452590944012627e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0001009019979392,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0004786346689797,285.7182006835937,294.1499938964844,292.04998779296875,291.3076477050781,296.996826171875,292.2392883300781,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209492174908,8.313687516192658e-09,0.0010209408355876,-0.0208314321935176,0.0,0.0,0.0,-0.0089342687278985,60.0,8.099703788757324,-0.0,-7.106693544756126e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,9.581895574228838e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.000100902027043,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,7.452590944012627e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0001009019979392,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0004786346689797,285.7182006835937,294.1499938964844,292.04998779296875,291.3076477050781,296.996826171875,292.2392883300781,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209492174908,8.313687516192658e-09,0.0010209408355876,-0.0208314321935176,0.0,0.0,0.0,-0.0089342687278985,60.0,8.099703788757324,-0.0,-7.106693544756126e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.580169717082754e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0001008838517009,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,7.45124852983281e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.000100883822597,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,0.0004785484925378,285.7269592285156,294.1499938964844,292.04998779296875,291.3329772949219,296.9080505371094,292.18878173828125,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207650484517,8.292171393975423e-09,0.0010207567829638,-0.0207750853151083,0.0,0.0,0.0,-0.0089236013591289,60.0,8.095995903015137,-0.0,-7.104132038193711e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.580169717082754e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0001008838517009,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,7.45124852983281e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.000100883822597,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,0.0004785484925378,285.7269592285156,294.1499938964844,292.04998779296875,291.3329772949219,296.9080505371094,292.18878173828125,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207650484517,8.292171393975423e-09,0.0010207567829638,-0.0207750853151083,0.0,0.0,0.0,-0.0089236013591289,60.0,8.095995903015137,-0.0,-7.104132038193711e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,9.574984142091124e-05,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,0.000100829238363,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,7.447214738931507e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001008292165352,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0004782894393429,285.7313537597656,294.1499938964844,292.04998779296875,291.3454284667969,296.8642883300781,292.16912841796875,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202111443504,8.227549308514881e-09,0.0010202029952779,-0.0206058546900749,0.0,0.0,0.0,-0.0088915592059493,60.0,8.094658851623535,-0.0,-7.09644183416458e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,9.567685629008338e-05,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0001007523824227,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,7.441538036800921e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,0.0001007523605949,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,0.0004779248847626,285.7357482910156,294.1499938964844,292.04998779296875,291.35772705078125,296.82098388671875,292.1526184082031,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194337228313,8.136613161013884e-09,0.0010194255737587,-0.0203677080571651,0.0,0.0,0.0,-0.0088464803993701,60.0,8.092982292175293,-0.0,-7.085627373726312e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,9.552406118018553e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001005914746201,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,7.429653487633914e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0001005914527922,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,0.000477161607705,285.7445373535156,294.1499938964844,292.04998779296875,291.3818664550781,296.7355041503906,292.12567138671875,286.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178074007853,7.946225011323804e-09,0.0010177993681281,-0.0198690984398126,0.0,0.0,0.0,-0.0087521057575941,60.0,8.0896635055542,-0.0,-7.063011508989804e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,9.552406118018553e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001005914746201,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,7.429653487633914e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0001005914527922,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,0.000477161607705,285.7445373535156,294.1499938964844,292.04998779296875,291.3818664550781,296.7355041503906,292.12567138671875,286.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178074007853,7.946225011323804e-09,0.0010177993681281,-0.0198690984398126,0.0,0.0,0.0,-0.0087521057575941,60.0,8.0896635055542,-0.0,-7.063011508989804e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,9.543722990201786e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0001005000449367,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,7.42290067137219e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,0.0001005000231089,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,0.0004767279315274,285.7533569335937,294.1499938964844,292.04998779296875,291.4053649902344,296.6517639160156,292.1064758300781,286.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168814333155,7.838035109841712e-09,0.001016873633489,-0.0195857528597116,0.0,0.0,0.0,-0.0086984671652317,60.0,8.08962631225586,-0.0,-7.050176265011032e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,9.543722990201786e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0001005000449367,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,7.42290067137219e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,0.0001005000231089,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,0.0004767279315274,285.7533569335937,294.1499938964844,292.04998779296875,291.4053649902344,296.6517639160156,292.1064758300781,286.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168814333155,7.838035109841712e-09,0.001016873633489,-0.0195857528597116,0.0,0.0,0.0,-0.0086984671652317,60.0,8.08962631225586,-0.0,-7.050176265011032e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,9.55176292336546e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,0.0001005847079795,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,7.42915362934582e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,0.0001005846861517,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.0004771295352838,285.7622375488281,294.1499938964844,292.04998779296875,291.42822265625,296.5693664550781,292.0918273925781,286.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177373187616,7.938190549339197e-09,0.0010177294025197,-0.0198480580002069,0.0,0.0,0.0,-0.0087481159716844,60.0,8.09813404083252,-0.0,-7.062057960638414e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,9.55176292336546e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,0.0001005847079795,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,7.42915362934582e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,0.0001005846861517,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.0004771295352838,285.7622375488281,294.1499938964844,292.04998779296875,291.42822265625,296.5693664550781,292.0918273925781,286.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177373187616,7.938190549339197e-09,0.0010177294025197,-0.0198480580002069,0.0,0.0,0.0,-0.0087481159716844,60.0,8.09813404083252,-0.0,-7.062057960638414e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,9.592089190846308e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0001010093619697,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,7.460518827429041e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,0.0001010093401418,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,0.0004791439278051,285.7711486816406,294.1499938964844,292.04998779296875,291.45037841796875,296.4881286621094,292.0799560546875,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022032694891,8.440609100546226e-09,0.0010220241965726,-0.0211638119071722,0.0,0.0,0.0,-0.0089971795678138,60.0,8.123361587524414,-0.0,-7.12181247308763e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,9.592089190846308e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0001010093619697,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,7.460518827429041e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,0.0001010093401418,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,0.0004791439278051,285.7711486816406,294.1499938964844,292.04998779296875,291.45037841796875,296.4881286621094,292.0799560546875,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022032694891,8.440609100546226e-09,0.0010220241965726,-0.0211638119071722,0.0,0.0,0.0,-0.0089971795678138,60.0,8.123361587524414,-0.0,-7.12181247308763e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,9.639645577408372e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0001015101515804,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,7.497506885556504e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,0.0001015101297525,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0004815194697584,285.7756652832031,294.1499938964844,292.04998779296875,291.4612121582031,296.44775390625,292.0748596191406,286.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270994389429,9.033117365220278e-09,0.0010270903585478,-0.0227153562009334,0.0,0.0,0.0,-0.0092909093946218,60.0,8.14897632598877,-0.0,-7.19260526693688e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,9.715779742691666e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.0001023118820739,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,7.556722266599536e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,0.0001023118529701,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,0.0004853224963881,285.7802124023437,294.1499938964844,292.04998779296875,291.47186279296875,296.4074401855469,292.0704040527344,286.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035213121213,9.981685700211074e-09,0.0010352031094953,-0.0251989345997571,0.0,0.0,0.0,-0.009761163033545,60.0,8.1903715133667,-0.0,-7.306666560680243e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,9.9443037470337e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0001047183541231,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,7.734462997177616e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,0.0001047183250193,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,0.0004967377753928,285.7894897460937,294.1499938964844,292.04998779296875,291.4925842285156,296.3265380859375,292.06280517578125,286.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595549829304,1.2828971662770527e-08,0.001059542177245,-0.0326508916914463,0.0,0.0,0.0,-0.0111726457253098,60.0,8.319884300231934,-0.0,-7.654426781300573e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,9.9443037470337e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0001047183541231,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,7.734462997177616e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,0.0001047183250193,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,0.0004967377753928,285.7894897460937,294.1499938964844,292.04998779296875,291.4925842285156,296.3265380859375,292.06280517578125,286.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595549829304,1.2828971662770527e-08,0.001059542177245,-0.0326508916914463,0.0,0.0,0.0,-0.0111726457253098,60.0,8.319884300231934,-0.0,-7.654426781300573e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.000103143902379,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0001086155389202,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,8.022307883948088e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0001086155098164,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,0.0005152242956683,285.7991638183594,294.1499938964844,292.04998779296875,291.5126037597656,296.24432373046875,292.0571594238281,286.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098982640542,1.7440219934883316e-08,0.0010989651782438,-0.0447076298296451,0.0,0.0,0.0,-0.013458602130413,60.0,8.537858009338379,-0.0,-8.234759008018956e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.000103143902379,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0001086155389202,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,8.022307883948088e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0001086155098164,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,0.0005152242956683,285.7991638183594,294.1499938964844,292.04998779296875,291.5126037597656,296.24432373046875,292.0571594238281,286.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098982640542,1.7440219934883316e-08,0.0010989651782438,-0.0447076298296451,0.0,0.0,0.0,-0.013458602130413,60.0,8.537858009338379,-0.0,-8.234759008018956e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,0.0001074135943781,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0001131117314798,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,8.354395686183125e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,0.000113111702376,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0005365522811189,285.8092041015625,294.1499938964844,292.04998779296875,291.5318298339844,296.1605224609375,292.0533447265625,286.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444753035902,2.276051347394059e-08,0.0011444526026025,-0.0585941784083843,0.0,0.0,0.0,-0.0160960704088211,60.0,8.818304061889648,-0.0,-8.930631878456553e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,0.0001074135943781,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0001131117314798,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,8.354395686183125e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,0.000113111702376,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0005365522811189,285.8092041015625,294.1499938964844,292.04998779296875,291.5318298339844,296.1605224609375,292.0533447265625,286.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444753035902,2.276051347394059e-08,0.0011444526026025,-0.0585941784083843,0.0,0.0,0.0,-0.0160960704088211,60.0,8.818304061889648,-0.0,-8.930631878456553e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,0.0001111471065087,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001170433024526,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,8.644779882160947e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.0001170432806247,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0005552019574679,285.8197021484375,294.1499938964844,292.04998779296875,291.55029296875,296.07537841796875,292.0514831542969,286.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011842607054859,2.7412962566586443e-08,0.0011842332314699,-0.0707106664776802,0.0,0.0,0.0,-0.0184024814516305,60.0,9.108426094055176,-0.0,-9.562245395500213e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,0.0001111471065087,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001170433024526,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,8.644779882160947e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.0001170432806247,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0005552019574679,285.8197021484375,294.1499938964844,292.04998779296875,291.55029296875,296.07537841796875,292.0514831542969,286.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011842607054859,2.7412962566586443e-08,0.0011842332314699,-0.0707106664776802,0.0,0.0,0.0,-0.0184024814516305,60.0,9.108426094055176,-0.0,-9.562245395500213e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001124654882005,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.000118431620649,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,8.747320680413395e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,0.0001184315915452,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,0.000561787514016,285.8250427246094,294.1499938964844,292.04998779296875,291.5592041015625,296.0327453613281,292.05096435546875,286.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983300792053,2.905591500734772e-08,0.0011983009753748,-0.0749824270606041,0.0,0.0,0.0,-0.0192170590162277,60.0,9.232709884643556,-0.0,-9.790435484546833e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0001130608579842,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,0.0001190585753647,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322082519531,0.0,0.0,8.793627785053104e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0001190585535368,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.000564761518035,285.8304138183594,294.1499938964844,292.04998779296875,291.56793212890625,295.990478515625,292.0506286621094,287.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012046791380271,2.9797861955671585e-08,0.0012046493357047,-0.0769102349877357,0.0,0.0,0.0,-0.0195848941802978,60.0,9.324687004089355,-0.0,-9.894365859963729e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,0.0001115936247515,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.0001175135039375,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,8.679508755449206e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0001175134821096,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0005574324168264,285.841064453125,294.1499938964844,292.04998779296875,291.5847473144531,295.9078063964844,292.0502624511719,287.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890362948179,2.7969370819391773e-08,0.0011890082387253,-0.0721577852964401,0.0,0.0,0.0,-0.0186784025281667,60.0,9.380414009094238,-0.0,-9.63922275332152e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,0.0001115936247515,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.0001175135039375,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,8.679508755449206e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0001175134821096,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0005574324168264,285.841064453125,294.1499938964844,292.04998779296875,291.5847473144531,295.9078063964844,292.0502624511719,287.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890362948179,2.7969370819391773e-08,0.0011890082387253,-0.0721577852964401,0.0,0.0,0.0,-0.0186784025281667,60.0,9.380414009094238,-0.0,-9.63922275332152e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001075322870747,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,0.0001132367178797,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,8.363627421204001e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001132366960518,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,0.0005371452425606,285.85137939453125,294.1499938964844,292.04998779296875,291.6007080078125,295.82977294921875,292.05010986328125,287.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457670480012,2.290835787732704e-08,0.0011457441141828,-0.0589796006679534,0.0,0.0,0.0,-0.0161695014685392,60.0,9.235169410705566,-0.0,-8.950367913485024e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001075322870747,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,0.0001132367178797,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,8.363627421204001e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001132366960518,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,0.0005371452425606,285.85137939453125,294.1499938964844,292.04998779296875,291.6007080078125,295.82977294921875,292.05010986328125,287.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457670480012,2.290835787732704e-08,0.0011457441141828,-0.0589796006679534,0.0,0.0,0.0,-0.0161695014685392,60.0,9.235169410705566,-0.0,-8.950367913485024e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001028831320581,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,0.0001083409370039,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,8.002026152098551e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.000108340915176,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.00051392178284,285.8612365722656,294.1499938964844,292.04998779296875,291.6158142089844,295.7568054199219,292.0500793457031,287.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962318629026,1.711520347669193e-08,0.0010962147498503,-0.0438583716750144,0.0,0.0,0.0,-0.0132976220920681,60.0,8.979832649230957,-0.0,-8.193158151925672e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001028831320581,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,0.0001083409370039,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,8.002026152098551e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.000108340915176,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.00051392178284,285.8612365722656,294.1499938964844,292.04998779296875,291.6158142089844,295.7568054199219,292.0500793457031,287.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962318629026,1.711520347669193e-08,0.0010962147498503,-0.0438583716750144,0.0,0.0,0.0,-0.0132976220920681,60.0,8.979832649230957,-0.0,-8.193158151925672e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,9.879427670966834e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.000104035163531,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,7.684003503527492e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001040351489791,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,0.0004934971220791,285.8707275390625,294.1499938964844,292.04998779296875,291.6300048828125,295.687744140625,292.050048828125,287.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526627302169,1.2020504591703233e-08,0.0010526506230235,-0.0305354315787553,0.0,0.0,0.0,-0.010771962814033,60.0,8.706446647644043,-0.0,-7.55485984882398e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
