time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976840,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,9.879427670966834e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.000104035163531,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,7.684003503527492e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001040351489791,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,0.0004934971220791,285.8707275390625,294.1499938964844,292.04998779296875,291.6300048828125,295.687744140625,292.050048828125,287.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526627302169,1.2020504591703233e-08,0.0010526506230235,-0.0305354315787553,0.0,0.0,0.0,-0.010771962814033,60.0,8.706446647644043,-0.0,-7.55485984882398e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,9.725655399961396e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,0.0001024158700602,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,7.564402767457068e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0001024158482323,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,0.0004858159227296,285.8753662109375,294.1499938964844,292.04998779296875,291.6367492675781,295.6545104980469,292.0500183105469,287.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362809989601,1.010458117178814e-08,0.0010362708708271,-0.0255206562578678,0.0,0.0,0.0,-0.0098221730440855,60.0,8.584185600280762,-0.0,-7.3215083773448e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,9.607959509594366e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0001011764761642,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,7.47286103432998e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,0.0001011764543363,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,0.0004799367743544,285.8799743652344,294.1499938964844,292.04998779296875,291.6432800292969,295.6220092773437,292.0500183105469,287.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237391106784,8.638166626440125e-09,0.0010237304959446,-0.0216811373829841,0.0,0.0,0.0,-0.0090952022001147,60.0,8.480359077453613,-0.0,-7.145375491290906e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,9.46622240007855e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,9.968391532311216e-05,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,7.362620817730203e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,9.968389349523932e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,0.0004728567437268,285.8890686035156,294.1499938964844,292.04998779296875,291.6556396484375,295.55859375,292.0500183105469,287.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008627586998,6.8722285639921665e-09,0.001008620718494,-0.0170561410486698,0.0,0.0,0.0,-0.0082197040319442,60.0,8.329801559448242,-0.0,-6.936111418553993e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,9.46622240007855e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,9.968391532311216e-05,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,7.362620817730203e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,9.968389349523932e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,0.0004728567437268,285.8890686035156,294.1499938964844,292.04998779296875,291.6556396484375,295.55859375,292.0500183105469,287.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008627586998,6.8722285639921665e-09,0.001008620718494,-0.0170561410486698,0.0,0.0,0.0,-0.0082197040319442,60.0,8.329801559448242,-0.0,-6.936111418553993e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,9.450173092773184e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,9.951490937964992e-05,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,7.35013818484731e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,9.951488755177706e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0004720550496131,285.89813232421875,294.1499938964844,292.04998779296875,291.6670227050781,295.4964904785156,292.0499572753906,287.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069118579849,6.672256969153523e-09,0.0010069051058962,-0.0165323484688997,0.0,0.0,0.0,-0.008120541460812,60.0,8.262543678283691,-0.0,-6.912610928111462e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,9.450173092773184e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,9.951490937964992e-05,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,7.35013818484731e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,9.951488755177706e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0004720550496131,285.89813232421875,294.1499938964844,292.04998779296875,291.6670227050781,295.4964904785156,292.0499572753906,287.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069118579849,6.672256969153523e-09,0.0010069051058962,-0.0165323484688997,0.0,0.0,0.0,-0.008120541460812,60.0,8.262543678283691,-0.0,-6.912610928111462e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,9.527568909106776e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,0.0001003299257718,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,7.410335092572495e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0001003299039439,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0004759211442433,285.90728759765625,294.1499938964844,292.04998779296875,291.67742919921875,295.4349670410156,292.0499572753906,287.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151547612622,7.636520749088051e-09,0.0010151470778509,-0.0190579872578382,0.0,0.0,0.0,-0.0085985511541366,60.0,8.264086723327637,-0.0,-7.026300608004021e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,9.527568909106776e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,0.0001003299257718,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,7.410335092572495e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0001003299039439,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0004759211442433,285.90728759765625,294.1499938964844,292.04998779296875,291.67742919921875,295.4349670410156,292.0499572753906,287.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151547612622,7.636520749088051e-09,0.0010151470778509,-0.0190579872578382,0.0,0.0,0.0,-0.0085985511541366,60.0,8.264086723327637,-0.0,-7.026300608004021e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065185546875,0.0,0.0,9.678042988525704e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,0.0001019144910969,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,7.527370325988159e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,0.0001019144692691,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0004834376159124,285.9165954589844,294.1499938964844,292.04998779296875,291.68682861328125,295.37371826171875,292.04998779296875,287.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311860824003,9.511294862818433e-09,0.0010311765363439,-0.0239673964679241,0.0,0.0,0.0,-0.0095279486849904,60.0,8.33329963684082,-0.0,-7.249992250990547e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065185546875,0.0,0.0,9.678042988525704e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,0.0001019144910969,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,7.527370325988159e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,0.0001019144692691,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0004834376159124,285.9165954589844,294.1499938964844,292.04998779296875,291.68682861328125,295.37371826171875,292.04998779296875,287.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311860824003,9.511294862818433e-09,0.0010311765363439,-0.0239673964679241,0.0,0.0,0.0,-0.0095279486849904,60.0,8.33329963684082,-0.0,-7.249992250990547e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,9.761440014699474e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,0.000102792699181,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,7.592235488118604e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,0.000102792684629,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.0004876035091001,285.9213256835937,294.1499938964844,292.04998779296875,291.691162109375,295.3431091308594,292.04998779296875,287.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400728788226,1.055036680241983e-08,0.0010400622850283,-0.026687666773796,0.0,0.0,0.0,-0.0100430650636553,60.0,8.380078315734863,-0.0,-7.37547907192493e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,9.848672925727442e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135681152344,0.0,0.0,0.0001037113033817,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,7.660083065275103e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139953613281,0.0,0.0,0.0001037112815538,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0004919609636999,285.92608642578125,294.1499938964844,292.04998779296875,291.6952209472656,295.3125305175781,292.04998779296875,287.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493659647181,1.1637231622785292e-08,0.0010493543231859,-0.0295324344187974,0.0,0.0,0.0,-0.010581862181425,60.0,8.43386459350586,-0.0,-7.507888710733823e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0001001110067591,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001054217427736,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,7.78641551733017e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,0.0001054217282216,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0005000745295546,285.93572998046875,294.1499938964844,292.04998779296875,291.7025756835937,295.2514953613281,292.04998779296875,287.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666728485375,1.3661014541810346e-08,0.0010666592279449,-0.0348275639116764,0.0,0.0,0.0,-0.0115851368755102,60.0,8.544698715209961,-0.0,-7.757574849165395e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0001001110067591,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001054217427736,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,7.78641551733017e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,0.0001054217282216,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0005000745295546,285.93572998046875,294.1499938964844,292.04998779296875,291.7025756835937,295.2514953613281,292.04998779296875,287.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666728485375,1.3661014541810346e-08,0.0010666592279449,-0.0348275639116764,0.0,0.0,0.0,-0.0115851368755102,60.0,8.544698715209961,-0.0,-7.757574849165395e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,0.0001013676228467,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0001067450211849,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,7.884152728365734e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,0.0001067450066329,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,0.0005063515854999,285.94549560546875,294.1499938964844,292.04998779296875,291.7088317871094,295.1908569335937,292.04998779296875,287.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800667805597,1.5226737204443452e-08,0.0010800515301525,-0.0389222390949726,0.0,0.0,0.0,-0.0123613523319363,60.0,8.643301963806152,-0.0,-7.953545377858975e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,0.0001013676228467,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0001067450211849,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,7.884152728365734e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,0.0001067450066329,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,0.0005063515854999,285.94549560546875,294.1499938964844,292.04998779296875,291.7088317871094,295.1908569335937,292.04998779296875,287.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800667805597,1.5226737204443452e-08,0.0010800515301525,-0.0389222390949726,0.0,0.0,0.0,-0.0123613523319363,60.0,8.643301963806152,-0.0,-7.953545377858975e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397521972656,0.0,0.0,0.0001022622964228,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0001076871558325,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,7.9537378042005e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,0.0001076871412806,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,0.0005108207114972,285.95538330078125,294.1499938964844,292.04998779296875,291.7140197753906,295.130859375,292.04998779296875,287.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896009625867,1.6341491715365922e-08,0.0010895846644416,-0.0418363884091377,0.0,0.0,0.0,-0.0129139889031648,60.0,8.721138000488281,-0.0,-8.094559689197922e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397521972656,0.0,0.0,0.0001022622964228,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0001076871558325,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,7.9537378042005e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,0.0001076871412806,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,0.0005108207114972,285.95538330078125,294.1499938964844,292.04998779296875,291.7140197753906,295.130859375,292.04998779296875,287.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896009625867,1.6341491715365922e-08,0.0010895846644416,-0.0418363884091377,0.0,0.0,0.0,-0.0129139889031648,60.0,8.721138000488281,-0.0,-8.094559689197922e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001029183258651,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473205566406,0.0,0.0,0.0001083779861801,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,8.004762639757246e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.0001083779643522,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.0005140976863913,285.9653015136719,294.1499938964844,292.04998779296875,291.71807861328125,295.0716247558594,292.04998779296875,287.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965914698317,1.7158900078584338e-08,0.0010965742403641,-0.0439725629985332,0.0,0.0,0.0,-0.013319213874638,60.0,8.77906322479248,-0.0,-8.198746570542428e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001029183258651,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473205566406,0.0,0.0,0.0001083779861801,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,8.004762639757246e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.0001083779643522,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.0005140976863913,285.9653015136719,294.1499938964844,292.04998779296875,291.71807861328125,295.0716247558594,292.04998779296875,287.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965914698317,1.7158900078584338e-08,0.0010965742403641,-0.0439725629985332,0.0,0.0,0.0,-0.013319213874638,60.0,8.77906322479248,-0.0,-8.198746570542428e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0001031559950206,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0001086282718461,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,8.02324793767184e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0001086282500182,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,0.0005152848898433,285.9703063964844,294.1499938964844,292.04998779296875,291.7196960449219,295.0423278808594,292.04998779296875,287.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991231538355,1.7455040079994433e-08,0.0010991056915372,-0.0447463355958461,0.0,0.0,0.0,-0.0134660182520747,60.0,8.801484107971191,-0.0,-8.23665686766617e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0001033807420753,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0001088649296434,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,8.040727698244154e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0001088649150915,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,0.0005164075409993,285.9753112792969,294.1499938964844,292.04998779296875,291.72100830078125,295.0133056640625,292.04998779296875,287.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015298077836,1.7735079183012203e-08,0.0011015119962394,-0.0454779602587223,0.0,0.0,0.0,-0.0136049054563045,60.0,8.819122314453125,-0.0,-8.272584750557146e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,0.0001034247616189,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0001089112847694,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,8.044151763897389e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0001089112702175,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,0.0005166274495422,285.9852905273437,294.1499938964844,292.04998779296875,291.7228088378906,294.9560852050781,292.04998779296875,287.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019899975508,1.7789904660503453e-08,0.0011019721860066,-0.0456211939454078,0.0,0.0,0.0,-0.0136320404708385,60.0,8.834604263305664,-0.0,-8.27962907123947e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,0.0001034247616189,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0001089112847694,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,8.044151763897389e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0001089112702175,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,0.0005166274495422,285.9852905273437,294.1499938964844,292.04998779296875,291.7228088378906,294.9560852050781,292.04998779296875,287.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019899975508,1.7789904660503453e-08,0.0011019721860066,-0.0456211939454078,0.0,0.0,0.0,-0.0136320404708385,60.0,8.834604263305664,-0.0,-8.27962907123947e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0001033193766488,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,0.0001088003118638,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,8.035955397645012e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,0.0001088002973119,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,0.0005161010776646,285.99530029296875,294.1499938964844,292.04998779296875,291.723388671875,294.8996887207031,292.04998779296875,287.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008623987436,1.7658578599366592e-08,0.0011008447036147,-0.0452781096100807,0.0,0.0,0.0,-0.0135669140145182,60.0,8.834208488464355,-0.0,-8.26276362886347e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0001033193766488,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,0.0001088003118638,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,8.035955397645012e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,0.0001088002973119,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,0.0005161010776646,285.99530029296875,294.1499938964844,292.04998779296875,291.723388671875,294.8996887207031,292.04998779296875,287.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008623987436,1.7658578599366592e-08,0.0011008447036147,-0.0452781096100807,0.0,0.0,0.0,-0.0135669140145182,60.0,8.834208488464355,-0.0,-8.26276362886347e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,0.0001032207146636,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0001086964184651,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,8.028281445149332e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0001086964039131,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,0.0005156082333996,286.0052795410156,294.1499938964844,292.04998779296875,291.723388671875,294.84423828125,292.04998779296875,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998109355568,1.7535629837084343e-08,0.0010997933568432,-0.0449568927288055,0.0,0.0,0.0,-0.0135059626772999,60.0,8.823102951049805,-0.0,-8.24698886958686e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,0.0001032207146636,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0001086964184651,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,8.028281445149332e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0001086964039131,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,0.0005156082333996,286.0052795410156,294.1499938964844,292.04998779296875,291.723388671875,294.84423828125,292.04998779296875,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998109355568,1.7535629837084343e-08,0.0010997933568432,-0.0449568927288055,0.0,0.0,0.0,-0.0135059626772999,60.0,8.823102951049805,-0.0,-8.24698886958686e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,0.0001031446736305,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0001086163392756,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,8.022367546800524e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,0.0001086163247236,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,0.0005152283702045,286.0152587890625,294.1499938964844,292.04998779296875,291.723388671875,294.7899780273437,292.04998779296875,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990005685016,1.7440866528772858e-08,0.0010989831062033,-0.0447093062102794,0.0,0.0,0.0,-0.0134589849039912,60.0,8.808810234069824,-0.0,-8.234840720433567e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,0.0001031446736305,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0001086163392756,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,8.022367546800524e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,0.0001086163247236,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,0.0005152283702045,286.0152587890625,294.1499938964844,292.04998779296875,291.723388671875,294.7899780273437,292.04998779296875,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990005685016,1.7440866528772858e-08,0.0010989831062033,-0.0447093062102794,0.0,0.0,0.0,-0.0134589849039912,60.0,8.808810234069824,-0.0,-8.234840720433567e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0001031147403409,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,0.0001085848198272,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,8.020039240363985e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,0.0001085848052753,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,0.0005150788929313,286.0202331542969,294.1499938964844,292.04998779296875,291.723388671875,294.7633056640625,292.04998779296875,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986814741045,1.7403564811502292e-08,0.0010986641282215,-0.0446118451654911,0.0,0.0,0.0,-0.0134404925629496,60.0,8.801650047302246,-0.0,-8.23006089945011e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0001030898056342,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001085585608961,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,8.018099470064044e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0001085585463442,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,0.0005149543285369,286.02520751953125,294.1499938964844,292.04998779296875,291.723388671875,294.73687744140625,292.04998779296875,287.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984156979247,1.7372483895883306e-08,0.0010983983520418,-0.0445306375622749,0.0,0.0,0.0,-0.0134250847622752,60.0,8.794662475585938,-0.0,-8.226079728501645e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,0.0001030537023325,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,0.0001085205440176,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,8.01529167802073e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0001085205294657,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0005147740012034,286.0351867675781,294.1499938964844,292.04998779296875,291.723388671875,294.68475341796875,292.04998779296875,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980308288708,1.7327487000784462e-08,0.0010980135994032,-0.0444130674004554,0.0,0.0,0.0,-0.013402777723968,60.0,8.781305313110352,-0.0,-8.220317226914632e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,0.0001030537023325,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,0.0001085205440176,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,8.01529167802073e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0001085205294657,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0005147740012034,286.0351867675781,294.1499938964844,292.04998779296875,291.723388671875,294.68475341796875,292.04998779296875,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980308288708,1.7327487000784462e-08,0.0010980135994032,-0.0444130674004554,0.0,0.0,0.0,-0.013402777723968,60.0,8.781305313110352,-0.0,-8.220317226914632e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,0.0001030357816489,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,0.0001085016701836,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,8.013897604541853e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,0.0001085016556316,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,0.0005146844778209,286.0451354980469,294.1499938964844,292.04998779296875,291.723388671875,294.6337280273437,292.04998779296875,287.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978397913277,1.7305140431744803e-08,0.0010978224454447,-0.0443546809256076,0.0,0.0,0.0,-0.0133916996419429,60.0,8.768954277038574,-0.0,-8.21745658186046e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,0.0001030357816489,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,0.0001085016701836,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,8.013897604541853e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,0.0001085016556316,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,0.0005146844778209,286.0451354980469,294.1499938964844,292.04998779296875,291.723388671875,294.6337280273437,292.04998779296875,287.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978397913277,1.7305140431744803e-08,0.0010978224454447,-0.0443546809256076,0.0,0.0,0.0,-0.0133916996419429,60.0,8.768954277038574,-0.0,-8.21745658186046e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.000103033700725,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,0.0001084994801203,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,8.013736078282818e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.0001084994655684,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,0.0005146741168573,286.0550842285156,294.1499938964844,292.04998779296875,291.723388671875,294.583740234375,292.04998779296875,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978174395859,1.730254162168876e-08,0.0010978000937029,-0.0443478897213935,0.0,0.0,0.0,-0.0133904106914997,60.0,8.75758171081543,-0.0,-8.217124047860126e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.000103033700725,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,0.0001084994801203,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,8.013736078282818e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.0001084994655684,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,0.0005146741168573,286.0550842285156,294.1499938964844,292.04998779296875,291.723388671875,294.583740234375,292.04998779296875,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978174395859,1.730254162168876e-08,0.0010978000937029,-0.0443478897213935,0.0,0.0,0.0,-0.0133904106914997,60.0,8.75758171081543,-0.0,-8.217124047860126e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
