time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979180,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0001030458297464,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,0.0001085122494259,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,8.014679042389616e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.000108512234874,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,0.0005147347110323,286.0650329589844,294.1499938964844,292.04998779296875,291.723388671875,294.5347595214844,292.04998779296875,287.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979464277625,1.7317638878466823e-08,0.0010979291982948,-0.044387336820364,0.0,0.0,0.0,-0.0133978947997093,60.0,8.7471284866333,-0.0,-8.219056724101392e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0001030458297464,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,0.0001085122494259,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,8.014679042389616e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.000108512234874,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,0.0005147347110323,286.0650329589844,294.1499938964844,292.04998779296875,291.723388671875,294.5347595214844,292.04998779296875,287.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979464277625,1.7317638878466823e-08,0.0010979291982948,-0.044387336820364,0.0,0.0,0.0,-0.0133978947997093,60.0,8.7471284866333,-0.0,-8.219056724101392e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,0.0001030568309943,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.0001085238400264,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,8.015534695005044e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0001085238181985,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,0.0005147896590642,286.0699768066406,294.1499938964844,292.04998779296875,291.723388671875,294.5106811523437,292.04998779296875,287.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980637744069,1.7331341695125957e-08,0.0010980464285239,-0.0444231405854225,0.0,0.0,0.0,-0.0134046878665685,60.0,8.742250442504883,-0.0,-8.220811054115985e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,0.0001030708153848,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0001085385665646,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,8.016622450668365e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.0001085385520127,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,0.0005148595082573,286.074951171875,294.1499938964844,292.04998779296875,291.723388671875,294.48687744140625,292.04998779296875,287.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982127860188,1.7348762426649955e-08,0.0010981954401358,-0.0444686599075794,0.0,0.0,0.0,-0.0134133249521255,60.0,8.73757553100586,-0.0,-8.223041447763536e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,0.0001031058855005,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0001085754920495,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,8.019350207177922e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,0.0001085754774976,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0005150347133167,286.0848999023437,294.1499938964844,292.04998779296875,291.723388671875,294.4398498535156,292.04998779296875,287.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985861299559,1.7392448370401326e-08,0.0010985686676576,-0.0445828028023242,0.0,0.0,0.0,-0.0134349800646305,60.0,8.728696823120117,-0.0,-8.228636971807647e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,0.0001031058855005,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0001085754920495,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,8.019350207177922e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,0.0001085754774976,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0005150347133167,286.0848999023437,294.1499938964844,292.04998779296875,291.723388671875,294.4398498535156,292.04998779296875,287.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985861299559,1.7392448370401326e-08,0.0010985686676576,-0.0445828028023242,0.0,0.0,0.0,-0.0134349800646305,60.0,8.728696823120117,-0.0,-8.228636971807647e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,0.0001031501669785,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0001086221163859,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,8.022793917916715e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,0.000108622101834,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.0005152559024281,286.0948181152344,294.1499938964844,292.04998779296875,291.723388671875,294.3937683105469,292.04998779296875,287.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990577284246,1.7447604250264703e-08,0.0010990403825417,-0.0447269119322299,0.0,0.0,0.0,-0.0134623236954212,60.0,8.720514297485352,-0.0,-8.235704029857517e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,0.0001031501669785,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0001086221163859,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,8.022793917916715e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,0.000108622101834,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.0005152559024281,286.0948181152344,294.1499938964844,292.04998779296875,291.723388671875,294.3937683105469,292.04998779296875,287.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990577284246,1.7447604250264703e-08,0.0010990403825417,-0.0447269119322299,0.0,0.0,0.0,-0.0134623236954212,60.0,8.720514297485352,-0.0,-8.235704029857517e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,0.0001032022992148,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,0.0001086770134861,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,8.026848081499338e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,0.0001086769989342,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0005155163235031,286.104736328125,294.1499938964844,292.04998779296875,291.723388671875,294.3487243652344,292.04998779296875,287.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996131459251,1.7512551409026855e-08,0.0010995956836268,-0.0448965989053249,0.0,0.0,0.0,-0.0134945195168256,60.0,8.712942123413086,-0.0,-8.244029459092418e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,0.0001032022992148,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,0.0001086770134861,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,8.026848081499338e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,0.0001086769989342,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0005155163235031,286.104736328125,294.1499938964844,292.04998779296875,291.723388671875,294.3487243652344,292.04998779296875,287.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996131459251,1.7512551409026855e-08,0.0010995956836268,-0.0448965989053249,0.0,0.0,0.0,-0.0134945195168256,60.0,8.712942123413086,-0.0,-8.244029459092418e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,0.0001032600484904,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,0.0001087378332158,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,8.031340257730335e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,0.0001087378186639,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.0,0.0,0.0005158048006705,286.1146545410156,294.1499938964844,292.04998779296875,291.723388671875,294.3046569824219,292.04998779296875,287.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002285173162,1.7584504519163602e-08,0.0011002109386026,-0.0450845845043659,0.0,0.0,0.0,-0.013530190102756,60.0,8.705853462219238,-0.0,-8.253257277601733e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,0.0001032600484904,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,0.0001087378332158,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,8.031340257730335e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,0.0001087378186639,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.980224609375,0.0,0.0,0.0005158048006705,286.1146545410156,294.1499938964844,292.04998779296875,291.723388671875,294.3046569824219,292.04998779296875,287.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002285173162,1.7584504519163602e-08,0.0011002109386026,-0.0450845845043659,0.0,0.0,0.0,-0.013530190102756,60.0,8.705853462219238,-0.0,-8.253257277601733e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,0.0001032904910971,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001087698910851,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,8.03370785433799e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,0.0001087698765331,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0005159568390809,286.11962890625,294.1499938964844,292.04998779296875,291.723388671875,294.2831115722656,292.04998779296875,287.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005529668182,1.7622427961327958e-08,0.0011005353881046,-0.0451836660504341,0.0,0.0,0.0,-0.0135489916428923,60.0,8.702475547790527,-0.0,-8.258123784798954e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,0.0001033213484333,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.0001088023855118,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,8.03610819275491e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,0.0001088023709598,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,0.0005161110311746,286.12457275390625,294.1499938964844,292.04998779296875,291.723388671875,294.2617492675781,292.04998779296875,287.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008818401023,1.7660873652403097e-08,0.0011008642613887,-0.0452841073274612,0.0,0.0,0.0,-0.0135680511593818,60.0,8.699151039123535,-0.0,-8.263057793556072e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0001033839580486,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001088683202397,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,8.040977991186082e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0001088683056877,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0005164237809367,286.1344909667969,294.1499938964844,292.04998779296875,291.723388671875,294.2195739746094,292.04998779296875,287.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015484342351,1.7738875257578002e-08,0.0011015307391062,-0.0454878881573677,0.0,0.0,0.0,-0.0136067178100347,60.0,8.692585945129395,-0.0,-8.273073603959349e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0001033839580486,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001088683202397,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,8.040977991186082e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0001088683056877,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0005164237809367,286.1344909667969,294.1499938964844,292.04998779296875,291.723388671875,294.2195739746094,292.04998779296875,287.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015484342351,1.7738875257578002e-08,0.0011015307391062,-0.0454878881573677,0.0,0.0,0.0,-0.0136067178100347,60.0,8.692585945129395,-0.0,-8.273073603959349e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,0.0001034468805301,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.0001089345751097,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,8.045871072681621e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,0.0001089345605578,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,0.000516738044098,286.1443786621094,294.1499938964844,292.04998779296875,291.723388671875,294.178466796875,292.04998779296875,287.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022187536582,1.7817260555830217e-08,0.0011022009421139,-0.0456926673650741,0.0,0.0,0.0,-0.013645576313138,60.0,8.686094284057617,-0.0,-8.283145547238746e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,0.0001034468805301,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.0001089345751097,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,8.045871072681621e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,0.0001089345605578,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,0.000516738044098,286.1443786621094,294.1499938964844,292.04998779296875,291.723388671875,294.178466796875,292.04998779296875,287.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022187536582,1.7817260555830217e-08,0.0011022009421139,-0.0456926673650741,0.0,0.0,0.0,-0.013645576313138,60.0,8.686094284057617,-0.0,-8.283145547238746e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,0.000103508515167,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,0.0001089994839276,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,8.050665201153606e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,0.0001089994693757,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,0.0005170459626242,286.1542663574219,294.1499938964844,292.04998779296875,291.723388671875,294.1380920410156,292.04998779296875,287.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028753360733,1.7894054238354332e-08,0.001102857524529,-0.0458932779729366,0.0,0.0,0.0,-0.0136836459860205,60.0,8.67954158782959,-0.0,-8.293017828009398e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,0.000103508515167,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,0.0001089994839276,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,8.050665201153606e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,0.0001089994693757,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,0.0005170459626242,286.1542663574219,294.1499938964844,292.04998779296875,291.723388671875,294.1380920410156,292.04998779296875,287.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028753360733,1.7894054238354332e-08,0.001102857524529,-0.0458932779729366,0.0,0.0,0.0,-0.0136836459860205,60.0,8.67954158782959,-0.0,-8.293017828009398e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0001035681343637,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001090622608899,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,8.055302168941125e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.0001090622463379,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,0.0005173438112251,286.16412353515625,294.1499938964844,292.04998779296875,291.723388671875,294.09820556640625,292.04998779296875,287.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035107308998,1.796833082323701e-08,0.0011034928029403,-0.046087309718132,0.0,0.0,0.0,-0.0137204686179757,60.0,8.672880172729492,-0.0,-8.302572496177164e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0001035681343637,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001090622608899,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,8.055302168941125e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.0001090622463379,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,0.0005173438112251,286.16412353515625,294.1499938964844,292.04998779296875,291.723388671875,294.09820556640625,292.04998779296875,287.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035107308998,1.796833082323701e-08,0.0011034928029403,-0.046087309718132,0.0,0.0,0.0,-0.0137204686179757,60.0,8.672880172729492,-0.0,-8.302572496177164e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001035954774124,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,0.0001090910591301,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,8.057428931351751e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.0001090910445782,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,0.0005174803663976,286.1690673828125,294.1499938964844,292.04998779296875,291.723388671875,294.07861328125,292.04998779296875,287.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038013035431,1.800239424198935e-08,0.0011037832591682,-0.0461762957274913,0.0,0.0,0.0,-0.0137373516336083,60.0,8.669419288635254,-0.0,-8.306956544856804e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0001036222238326,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001091192170861,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,8.059509127633646e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,0.0001091192098101,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0005176139529794,286.17401123046875,294.1499938964844,292.04998779296875,291.723388671875,294.0591125488281,292.04998779296875,287.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040860554203,1.803571514358282e-08,0.0011040680110454,-0.0462633334100246,0.0,0.0,0.0,-0.0137538695707917,60.0,8.66592025756836,-0.0,-8.311245380809852e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,0.0001036719040712,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.0001091715384973,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,8.063373388722539e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,0.0001091715239454,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,0.0005178621504455,286.1838684082031,294.1499938964844,292.04998779296875,291.723388671875,294.0204772949219,292.04998779296875,287.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097606968581204e-08,0.0011045986320823,-0.0464250072836875,0.0,0.0,0.0,-0.0137845585122704,60.0,8.658713340759277,-0.0,-8.319214828134136e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,0.0001036719040712,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.0001091715384973,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401916503906,0.0,0.0,8.063373388722539e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,0.0001091715239454,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421447753906,0.0,0.0,0.0005178621504455,286.1838684082031,294.1499938964844,292.04998779296875,291.723388671875,294.0204772949219,292.04998779296875,287.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097606968581204e-08,0.0011045986320823,-0.0464250072836875,0.0,0.0,0.0,-0.0137845585122704,60.0,8.658713340759277,-0.0,-8.319214828134136e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001037108595483,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,0.0001092125530703,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,8.066403097473085e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0001092125385184,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,0.000518056738656,286.1936950683594,294.1499938964844,292.04998779296875,291.723388671875,293.9828186035156,292.04998779296875,287.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050311150029,1.814612993200626e-08,0.001105013070628,-0.0465517565608024,0.0,0.0,0.0,-0.0138086108490824,60.0,8.650867462158203,-0.0,-8.325466183123353e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001037108595483,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,0.0001092125530703,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,8.066403097473085e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0001092125385184,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,0.000518056738656,286.1936950683594,294.1499938964844,292.04998779296875,291.723388671875,293.9828186035156,292.04998779296875,287.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050311150029,1.814612993200626e-08,0.001105013070628,-0.0465517565608024,0.0,0.0,0.0,-0.0138086108490824,60.0,8.650867462158203,-0.0,-8.325466183123353e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.0001037446418195,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.0001092481325031,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,8.069030445767567e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,0.0001092481179512,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.000518225482665,286.2035522460937,294.1499938964844,292.04998779296875,291.723388671875,293.9454650878906,292.04998779296875,287.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053922353312,1.8188220707315853e-08,0.001105374074541,-0.0466616973280906,0.0,0.0,0.0,-0.0138294827193021,60.0,8.642709732055664,-0.0,-8.330890466368147e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.0001037446418195,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.0001092481325031,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,8.069030445767567e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,0.0001092481179512,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.000518225482665,286.2035522460937,294.1499938964844,292.04998779296875,291.723388671875,293.9454650878906,292.04998779296875,287.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053922353312,1.8188220707315853e-08,0.001105374074541,-0.0466616973280906,0.0,0.0,0.0,-0.0138294827193021,60.0,8.642709732055664,-0.0,-8.330890466368147e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0001037588517647,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001092630991479,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,8.070135663729161e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,0.000109263084596,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,0.0005182964960113,286.2133483886719,294.1499938964844,292.04998779296875,291.723388671875,293.9094543457031,292.04998779296875,287.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105542294681,1.8205916774149955e-08,0.0011055241338908,-0.0467079207301139,0.0,0.0,0.0,-0.013838249258697,60.0,8.633279800415039,-0.0,-8.333171308549937e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0001037588517647,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001092630991479,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,8.070135663729161e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,0.000109263084596,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,0.0005182964960113,286.2133483886719,294.1499938964844,292.04998779296875,291.723388671875,293.9094543457031,292.04998779296875,287.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105542294681,1.8205916774149955e-08,0.0011055241338908,-0.0467079207301139,0.0,0.0,0.0,-0.013838249258697,60.0,8.633279800415039,-0.0,-8.333171308549937e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,0.0001037676120176,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,0.0001092723177862,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,8.070816693361849e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,0.0001092723032343,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,0.0005183402681723,286.21826171875,294.1499938964844,292.04998779296875,291.723388671875,293.891357421875,292.04998779296875,287.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056355433538,1.821682360514388e-08,0.0011056172661483,-0.0467364117503166,0.0,0.0,0.0,-0.0138436555862426,60.0,8.62865924835205,-0.0,-8.334577472624005e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0001037689871736,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,0.0001092737657018,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,8.070923649938777e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,0.0001092737511498,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,0.0005183471366763,286.22314453125,294.1499938964844,292.04998779296875,291.723388671875,293.8735656738281,292.04998779296875,287.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056495131924,1.8218530684066536e-08,0.0011056312359869,-0.0467408709228038,0.0,0.0,0.0,-0.0138444993644952,60.0,8.623595237731934,-0.0,-8.334797740872092e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,0.0001037670808727,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,0.0001092717575374,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,8.070775947999209e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08087158203125,0.0,0.0,0.0001092717429855,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,0.0005183375906199,286.2282409667969,294.1499938964844,292.04998779296875,291.723388671875,293.8551940917969,292.04998779296875,287.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056110961362,-0.046734657138586,0.0,0.0,0.0,-0.0138433203101158,60.0,8.618104934692383,-0.0,-8.334490786410242e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.0001037648762576,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.000109269436507,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,8.070604235399514e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,0.0001092694219551,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,0.000518326589372,286.2329406738281,294.1499938964844,292.04998779296875,291.723388671875,293.8382568359375,292.04998779296875,287.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213397012800683e-08,0.0011055902577936,-0.0467274598777294,0.0,0.0,0.0,-0.0138419680297374,60.0,8.613036155700684,-0.0,-8.334135515042362e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0001037298206938,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,0.000109232518298,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,8.06787793408148e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.0001092325110221,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0005181515007279,286.24267578125,294.1499938964844,292.04998779296875,291.723388671875,293.804443359375,292.04998779296875,287.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052327463403,1.81697110690493e-08,0.0011052145855501,-0.0466133467853069,0.0,0.0,0.0,-0.013820300810039,60.0,8.600295066833496,-0.0,-8.328504463861466e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0001037298206938,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,0.000109232518298,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,8.06787793408148e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.0001092325110221,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0005181515007279,286.24267578125,294.1499938964844,292.04998779296875,291.723388671875,293.804443359375,292.04998779296875,287.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052327463403,1.81697110690493e-08,0.0011052145855501,-0.0466133467853069,0.0,0.0,0.0,-0.013820300810039,60.0,8.600295066833496,-0.0,-8.328504463861466e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.0001036842077155,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10260009765625,0.0,0.0,0.0001091844897018,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,8.064330177148804e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,0.0001091844751499,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0005179236759431,286.2523803710937,294.1499938964844,292.04998779296875,291.723388671875,293.7712097167969,292.04998779296875,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047510197386,1.8112872979259013e-08,0.0011047329753637,-0.0464648753404617,0.0,0.0,0.0,-0.0137921450659632,60.0,8.58670425415039,-0.0,-8.321180899883984e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
