time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981520,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.0001036842077155,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10260009765625,0.0,0.0,0.0001091844897018,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,8.064330177148804e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,0.0001091844751499,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0005179236759431,286.2523803710937,294.1499938964844,292.04998779296875,291.723388671875,293.7712097167969,292.04998779296875,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047510197386,1.8112872979259013e-08,0.0011047329753637,-0.0464648753404617,0.0,0.0,0.0,-0.0137921450659632,60.0,8.58670425415039,-0.0,-8.321180899883984e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,0.0001036179164657,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0001091146768885,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,8.059173705987632e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,0.0001091146623366,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,0.0005175924743525,286.2620544433594,294.1499938964844,292.04998779296875,291.723388671875,293.73876953125,292.04998779296875,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040455428883,1.8030256399015343e-08,0.0011040274985134,-0.0462490655481815,0.0,0.0,0.0,-0.0137511938810348,60.0,8.571646690368652,-0.0,-8.310541943501448e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,0.0001036179164657,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0001091146768885,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,8.059173705987632e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,0.0001091146623366,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,0.0005175924743525,286.2620544433594,294.1499938964844,292.04998779296875,291.723388671875,293.73876953125,292.04998779296875,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040455428883,1.8030256399015343e-08,0.0011040274985134,-0.0462490655481815,0.0,0.0,0.0,-0.0137511938810348,60.0,8.571646690368652,-0.0,-8.310541943501448e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,0.0001035951936501,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001090907535399,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,8.057406375883147e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.000109090738988,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,0.0005174790276214,286.26690673828125,294.1499938964844,292.04998779296875,291.723388671875,293.7223815917969,292.04998779296875,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038054944947,1.8001944823708982e-08,0.0011037874501198,-0.0461751110851764,0.0,0.0,0.0,-0.0137371690943837,60.0,8.564687728881836,-0.0,-8.306897569809737e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,0.0001035512468661,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,0.0001090444711735,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,8.053988130996004e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0001090444566216,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.0005172594683244,286.2717590332031,294.1499938964844,292.04998779296875,291.723388671875,293.7061767578125,292.04998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033293558284,1.7947167307852396e-08,0.0011033114278689,-0.0460320226848125,0.0,0.0,0.0,-0.0137099744752049,60.0,8.556822776794434,-0.0,-8.29984969641373e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.0001034429296851,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0001089304132619,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,8.045564027270302e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.00010893039871,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0005167184281162,286.2814025878906,294.1499938964844,292.04998779296875,291.723388671875,293.67431640625,292.04998779296875,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021783575415,1.7812201491551605e-08,0.0011021605459973,-0.0456794463098049,0.0,0.0,0.0,-0.0136430831626057,60.0,8.53951358795166,-0.0,-8.28249469009279e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.0001034429296851,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0001089304132619,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,8.045564027270302e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.00010893039871,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0005167184281162,286.2814025878906,294.1499938964844,292.04998779296875,291.723388671875,293.67431640625,292.04998779296875,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021783575415,1.7812201491551605e-08,0.0011021605459973,-0.0456794463098049,0.0,0.0,0.0,-0.0136430831626057,60.0,8.53951358795166,-0.0,-8.28249469009279e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,0.0001032924847095,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.0001087719865608,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,8.033862832235172e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,0.0001087719720089,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,0.0005159669672138,286.291015625,294.1499938964844,292.04998779296875,291.723388671875,293.64337158203125,292.04998779296875,287.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005761334672,1.7624735448862342e-08,0.0011005584383383,-0.0451896898448467,0.0,0.0,0.0,-0.0135501520708203,60.0,8.519133567810059,-0.0,-8.25841937057703e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,0.0001032924847095,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.0001087719865608,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,8.033862832235172e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,0.0001087719720089,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,0.0005159669672138,286.291015625,294.1499938964844,292.04998779296875,291.723388671875,293.64337158203125,292.04998779296875,287.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005761334672,1.7624735448862342e-08,0.0011005584383383,-0.0451896898448467,0.0,0.0,0.0,-0.0135501520708203,60.0,8.519133567810059,-0.0,-8.25841937057703e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,0.0001030829953378,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,0.000108551379526,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,8.01756905275397e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.00010855137225,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0005149205098859,286.300537109375,294.1499938964844,292.04998779296875,291.723388671875,293.6136169433594,292.04998779296875,287.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983481770381,1.7363699811312472e-08,0.0010983308311551,-0.0445076785981655,0.0,0.0,0.0,-0.0134207680821418,60.0,8.494268417358398,-0.0,-8.224953518265465e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,0.0001030829953378,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,0.000108551379526,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,8.01756905275397e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.00010855137225,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0005149205098859,286.300537109375,294.1499938964844,292.04998779296875,291.723388671875,293.6136169433594,292.04998779296875,287.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983481770381,1.7363699811312472e-08,0.0010983308311551,-0.0445076785981655,0.0,0.0,0.0,-0.0134207680821418,60.0,8.494268417358398,-0.0,-8.224953518265465e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0001028479819069,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,0.0001083038951037,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,7.999289664439857e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,0.0001083038878277,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0005137465777806,286.3100280761719,294.1499938964844,292.04998779296875,291.723388671875,293.5843505859375,292.04998779296875,287.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958490893244,1.7070862057266822e-08,0.0010958319762721,-0.0437425076961517,0.0,0.0,0.0,-0.0132756223902106,60.0,8.467403411865234,-0.0,-8.187491573607988e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0001028479819069,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,0.0001083038951037,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,7.999289664439857e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,0.0001083038878277,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0005137465777806,286.3100280761719,294.1499938964844,292.04998779296875,291.723388671875,293.5843505859375,292.04998779296875,287.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958490893244,1.7070862057266822e-08,0.0010958319762721,-0.0437425076961517,0.0,0.0,0.0,-0.0132756223902106,60.0,8.467403411865234,-0.0,-8.187491573607988e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0001027282996801,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,0.0001081778682419,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,7.989981531864032e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,0.0001081778609659,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,0.0005131487268954,286.31475830078125,294.1499938964844,292.04998779296875,291.723388671875,293.5697631835937,292.04998779296875,287.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945748072117,1.692173867695601e-08,0.00109455792699,-0.0433528237044811,0.0,0.0,0.0,-0.0132017005234956,60.0,8.453957557678223,-0.0,-8.168447607204143e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,0.0001025766468956,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,0.0001080181682482,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,7.978185749379918e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,0.0001080181609722,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,0.0005123912123963,286.3194885253906,294.1499938964844,292.04998779296875,291.723388671875,293.5552673339844,292.04998779296875,287.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929534910246,1.6732762730953258e-08,0.0010929367272183,-0.0428589843213558,0.0,0.0,0.0,-0.0131079908460378,60.0,8.43985652923584,-0.0,-8.144346708149899e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,0.0001023645527311,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0001077948181773,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,7.961689698277041e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0001077948109013,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710510253906,0.0,0.0,0.0005113317165523,286.3251342773437,294.1499938964844,292.04998779296875,291.723388671875,293.5380554199219,292.04998779296875,287.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906917741522,1.6468481689457803e-08,0.0010906753595918,-0.0421682894229888,0.0,0.0,0.0,-0.0129769667983055,60.0,8.420808792114258,-0.0,-8.110701088526184e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,0.0001021813441184,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,0.0001076018961612,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728820800781,0.0,0.0,7.947439735289663e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,0.0001076018816092,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,0.0005104165757074,286.328857421875,294.1499938964844,292.04998779296875,291.723388671875,293.5273132324219,292.04998779296875,287.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887392563745,1.6240200295669638e-08,0.0010887229582294,-0.041571632027626,0.0,0.0,0.0,-0.0128637962043285,60.0,8.40423583984375,-0.0,-8.08169460242425e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.0001017569738905,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.0001071550141205,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,7.914433808764443e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,0.0001071550068445,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0005082967691123,286.338134765625,294.1499938964844,292.04998779296875,291.723388671875,293.50006103515625,292.04998779296875,287.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842231567949,1.5711435707999044e-08,0.0010842074407264,-0.0401894338428974,0.0,0.0,0.0,-0.012601695023477,60.0,8.364886283874512,-0.0,-8.014705343839523e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.0001017569738905,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.0001071550141205,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,7.914433808764443e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,0.0001071550068445,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0005082967691123,286.338134765625,294.1499938964844,292.04998779296875,291.723388671875,293.50006103515625,292.04998779296875,287.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842231567949,1.5711435707999044e-08,0.0010842074407264,-0.0401894338428974,0.0,0.0,0.0,-0.012601695023477,60.0,8.364886283874512,-0.0,-8.014705343839523e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0001012846914818,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0001066576733137,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,7.877700409153476e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,0.0001066576660377,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0005059376126155,286.3473815917969,294.1499938964844,292.04998779296875,291.723388671875,293.4734191894531,292.04998779296875,287.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791908716782,1.512296243788569e-08,0.0010791757376864,-0.0386508926749229,0.0,0.0,0.0,-0.0123099647462368,60.0,8.322319984436035,-0.0,-7.94047920749108e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0001012846914818,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0001066576733137,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,7.877700409153476e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,0.0001066576660377,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0005059376126155,286.3473815917969,294.1499938964844,292.04998779296875,291.723388671875,293.4734191894531,292.04998779296875,287.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791908716782,1.512296243788569e-08,0.0010791757376864,-0.0386508926749229,0.0,0.0,0.0,-0.0123099647462368,60.0,8.322319984436035,-0.0,-7.94047920749108e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,0.0001007664468488,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,0.0001061119401128,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,7.837392331566662e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,0.0001061119328369,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,0.000503348885104,286.3565368652344,294.1499938964844,292.04998779296875,291.723388671875,293.4474182128906,292.04998779296875,287.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736683616414,1.4477230969589529e-08,0.0010736538097262,-0.0369623452425003,0.0,0.0,0.0,-0.0119898468255996,60.0,8.27660846710205,-0.0,-7.859428308165661e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,0.0001007664468488,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,0.0001061119401128,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,7.837392331566662e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,0.0001061119328369,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,0.000503348885104,286.3565368652344,294.1499938964844,292.04998779296875,291.723388671875,293.4474182128906,292.04998779296875,287.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736683616414,1.4477230969589529e-08,0.0010736538097262,-0.0369623452425003,0.0,0.0,0.0,-0.0119898468255996,60.0,8.27660846710205,-0.0,-7.859428308165661e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,0.0001005053636617,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0001058370107784,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,7.817085861461237e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0001058369962265,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,0.0005020447424612,286.3611145019531,294.1499938964844,292.04998779296875,291.723388671875,293.4344482421875,292.04998779296875,287.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708867339417,1.415192585341174e-08,0.0010708726476877,-0.0361115746200084,0.0,0.0,0.0,-0.0118285808712244,60.0,8.253823280334473,-0.0,-7.81875399979981e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.0001002250282908,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,0.0001055417960742,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,7.795281999278814e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,0.0001055417887982,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,0.000500644382555,286.3656921386719,294.1499938964844,292.04998779296875,291.723388671875,293.42144775390625,292.04998779296875,287.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.3802623044512076e-08,0.0010678824037313,-0.0351979583501815,0.0,0.0,0.0,-0.0116553995758295,60.0,8.230284690856934,-0.0,-7.77519701955498e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,9.96340677374974e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0001049194906954,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,7.749318319838494e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,0.0001049194834195,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,0.0004976924392394,286.3747253417969,294.1499938964844,292.04998779296875,291.723388671875,293.396484375,292.04998779296875,287.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066300930120178e-08,0.0010615849168971,-0.0332717895507812,0.0,0.0,0.0,-0.0112903667613863,60.0,8.179123878479004,-0.0,-7.683776459543878e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,9.96340677374974e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0001049194906954,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,7.749318319838494e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,0.0001049194834195,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,0.0004976924392394,286.3747253417969,294.1499938964844,292.04998779296875,291.723388671875,293.396484375,292.04998779296875,287.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066300930120178e-08,0.0010615849168971,-0.0332717895507812,0.0,0.0,0.0,-0.0112903667613863,60.0,8.179123878479004,-0.0,-7.683776459543878e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,9.903404134092852e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0001042876319843,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,7.70264960010536e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0001042876247083,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0004946952103637,286.3836669921875,294.1499938964844,292.04998779296875,291.723388671875,293.37213134765625,292.04998779296875,287.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318682074408116e-08,0.0010551927844062,-0.0313156992197036,0.0,0.0,0.0,-0.0109197441488504,60.0,8.126424789428711,-0.0,-7.59150609042081e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,9.903404134092852e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0001042876319843,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,7.70264960010536e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0001042876247083,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0004946952103637,286.3836669921875,294.1499938964844,292.04998779296875,291.723388671875,293.37213134765625,292.04998779296875,287.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318682074408116e-08,0.0010551927844062,-0.0313156992197036,0.0,0.0,0.0,-0.0109197441488504,60.0,8.126424789428711,-0.0,-7.59150609042081e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,9.842697909334674e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0001036483663483,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,7.65543372835964e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,0.0001036483590723,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0004916628240607,286.3925476074219,294.1499938964844,292.04998779296875,291.723388671875,293.3482666015625,292.04998779296875,287.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487359249964,1.156230577947781e-08,0.0010487242834642,-0.0293363332748413,0.0,0.0,0.0,-0.0105447713285684,60.0,8.07277774810791,-0.0,-7.498721288357046e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,9.842697909334674e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0001036483663483,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,7.65543372835964e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,0.0001036483590723,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0004916628240607,286.3925476074219,294.1499938964844,292.04998779296875,291.723388671875,293.3482666015625,292.04998779296875,287.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487359249964,1.156230577947781e-08,0.0010487242834642,-0.0293363332748413,0.0,0.0,0.0,-0.0105447713285684,60.0,8.07277774810791,-0.0,-7.498721288357046e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,9.781969129107893e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0001030088606057,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,7.608200394315645e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,0.0001030088533298,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.0004886292736046,286.4013977050781,294.1499938964844,292.04998779296875,291.723388671875,293.3247985839844,292.04998779296875,287.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805653261058978e-08,0.0010422532213851,-0.027355907484889,0.0,0.0,0.0,-0.010169661603868,60.0,8.01855182647705,-0.0,-7.406472946058784e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,9.781969129107893e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0001030088606057,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,7.608200394315645e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,0.0001030088533298,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.0004886292736046,286.4013977050781,294.1499938964844,292.04998779296875,291.723388671875,293.3247985839844,292.04998779296875,287.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805653261058978e-08,0.0010422532213851,-0.027355907484889,0.0,0.0,0.0,-0.010169661603868,60.0,8.01855182647705,-0.0,-7.406472946058784e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,9.751548350322992e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0001026885147439,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,7.584539707750082e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,0.0001026885074679,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,0.0004871096753049,286.40582275390625,294.1499938964844,292.04998779296875,291.723388671875,293.3131408691406,292.04998779296875,287.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390199022367,1.042662134409511e-08,0.0010390094248577,-0.0263637267053127,0.0,0.0,0.0,-0.0099817458540201,60.0,7.991177082061768,-0.0,-7.360477383144828e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,9.72165071289055e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,0.0001023736840579,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,7.561285747215152e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.000102373676782,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,0.0004856162704527,286.41021728515625,294.1499938964844,292.04998779296875,291.723388671875,293.30157470703125,292.04998779296875,287.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054122867586557e-08,0.0010358260478824,-0.0253885723650455,0.0,0.0,0.0,-0.0097970915958285,60.0,7.963916301727295,-0.0,-7.31541334175745e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,9.682439122116192e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001019607589114,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,7.53078784327954e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0001019607516354,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,0.0004836575535591,286.4161376953125,294.1499938964844,292.04998779296875,291.723388671875,293.2862243652344,292.04998779296875,287.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316602420061,9.565567893332629e-09,0.0010316506959497,-0.024109486490488,0.0,0.0,0.0,-0.00955490488559,60.0,7.927534103393555,-0.0,-7.256519296561238e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,9.665192192187531e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,0.0001017791437334,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,7.51737316022627e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,0.0001017791364574,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,0.0004827960219699,286.4188842773437,294.1499938964844,292.04998779296875,291.723388671875,293.27935791015625,292.04998779296875,287.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298222769051,9.35068111829196e-09,0.0010298129636794,-0.0235468540340662,0.0,0.0,0.0,-0.0094483746215701,60.0,7.911184787750244,-0.0,-7.230690357573621e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,9.61039331741631e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.000101202087535,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,7.474752055713907e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654113769531,0.0,0.0,0.0001012020729831,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,0.000480058719404,286.42755126953125,294.1499938964844,292.04998779296875,291.723388671875,293.25732421875,292.04998779296875,287.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667925932570597e-09,0.0010239718249067,-0.0217590779066085,0.0,0.0,0.0,-0.0091098891571164,60.0,7.859316825866699,-0.0,-7.148930336597914e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,9.61039331741631e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.000101202087535,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,7.474752055713907e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654113769531,0.0,0.0,0.0001012020729831,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,0.000480058719404,286.42755126953125,294.1499938964844,292.04998779296875,291.723388671875,293.25732421875,292.04998779296875,287.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667925932570597e-09,0.0010239718249067,-0.0217590779066085,0.0,0.0,0.0,-0.0091098891571164,60.0,7.859316825866699,-0.0,-7.148930336597914e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
