time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983860,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,9.558845340507104e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,0.0001006592574412,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,7.434659346472472e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,0.0001006592501653,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,0.0004774837871082,286.43609619140625,294.1499938964844,292.04998779296875,291.723388671875,293.2360534667969,292.04998779296875,287.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025681452750177e-09,0.0010184801649302,-0.0200771875679492,0.0,0.0,0.0,-0.0087915016338229,60.0,7.809559822082519,-0.0,-7.07244538489249e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,9.558845340507104e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,0.0001006592574412,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,7.434659346472472e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,0.0001006592501653,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,0.0004774837871082,286.43609619140625,294.1499938964844,292.04998779296875,291.723388671875,293.2360534667969,292.04998779296875,287.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025681452750177e-09,0.0010184801649302,-0.0200771875679492,0.0,0.0,0.0,-0.0087915016338229,60.0,7.809559822082519,-0.0,-7.07244538489249e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,9.509474330116063e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.0001001393611659,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,7.396259752567858e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.000100139346614,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,0.0004750176158268,286.444580078125,294.1499938964844,292.04998779296875,291.723388671875,293.21539306640625,292.04998779296875,287.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132286697626,7.410561941867398e-09,0.001013221219182,-0.0184661708772182,0.0,0.0,0.0,-0.0084865652024745,60.0,7.761621952056885,-0.0,-6.999575674626612e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,9.509474330116063e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.0001001393611659,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,7.396259752567858e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.000100139346614,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,0.0004750176158268,286.444580078125,294.1499938964844,292.04998779296875,291.723388671875,293.21539306640625,292.04998779296875,287.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132286697626,7.410561941867398e-09,0.001013221219182,-0.0184661708772182,0.0,0.0,0.0,-0.0084865652024745,60.0,7.761621952056885,-0.0,-6.999575674626612e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.48453089222312e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.987669182009996e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,7.376859139185399e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,9.987668454414234e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,0.0004737716517411,286.44879150390625,294.1499938964844,292.04998779296875,291.723388671875,293.205078125,292.04998779296875,287.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105714900419,7.099791421438795e-09,0.0010105643887072,-0.0176522005349397,0.0,0.0,0.0,-0.0083325058221817,60.0,7.737644195556641,-0.0,-6.962903853491298e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,9.461275476496668e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.963180491467938e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,7.3587718361523e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,9.963179763872176e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,0.0004726100014522,286.4530334472656,294.1499938964844,292.04998779296875,291.723388671875,293.1947631835937,292.04998779296875,287.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810052521899479e-09,0.0010080853244289,-0.0168932843953371,0.0,0.0,0.0,-0.0081888623535633,60.0,7.713765144348144,-0.0,-6.928800644345756e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,9.419917478226124e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,9.91962879197672e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,7.326604827539995e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,9.91962806438096e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,0.0004705440951511,286.46142578125,294.1499938964844,292.04998779296875,291.723388671875,293.1748352050781,292.04998779296875,287.4218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294777143978081e-09,0.0010036784224212,-0.0155435493215918,0.0,0.0,0.0,-0.0079334136098623,60.0,7.670039176940918,-0.0,-6.868357615985587e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,9.419917478226124e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,9.91962879197672e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,7.326604827539995e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,9.91962806438096e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,0.0004705440951511,286.46142578125,294.1499938964844,292.04998779296875,291.723388671875,293.1748352050781,292.04998779296875,287.4218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294777143978081e-09,0.0010036784224212,-0.0155435493215918,0.0,0.0,0.0,-0.0079334136098623,60.0,7.670039176940918,-0.0,-6.868357615985587e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,9.381730342283844e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,9.87941530183889e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,7.296902913367376e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,9.879414574243128e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.0004686365427915,286.4697265625,294.1499938964844,292.04998779296875,291.723388671875,293.1554870605469,292.04998779296875,287.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996168082579,5.8190012808267966e-09,0.0009996109874919,-0.0142972040921449,0.0,0.0,0.0,-0.0076975557021796,60.0,7.629417896270752,-0.0,-6.812782515908111e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,9.381730342283844e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,9.87941530183889e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,7.296902913367376e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,9.879414574243128e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.0004686365427915,286.4697265625,294.1499938964844,292.04998779296875,291.723388671875,293.1554870605469,292.04998779296875,287.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996168082579,5.8190012808267966e-09,0.0009996109874919,-0.0142972040921449,0.0,0.0,0.0,-0.0076975557021796,60.0,7.629417896270752,-0.0,-6.812782515908111e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,9.34650597628206e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.842322469921784e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,7.269506750162691e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,9.84232174232602e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,0.0004668770416174,286.4779968261719,294.1499938964844,292.04998779296875,291.723388671875,293.1365661621094,292.04998779296875,287.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380148326850076e-09,0.0009958586888387,-0.0131475245580077,0.0,0.0,0.0,-0.0074799992144107,60.0,7.591068267822266,-0.0,-6.761720072745447e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,9.34650597628206e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.842322469921784e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,7.269506750162691e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,9.84232174232602e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,0.0004668770416174,286.4779968261719,294.1499938964844,292.04998779296875,291.723388671875,293.1365661621094,292.04998779296875,287.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380148326850076e-09,0.0009958586888387,-0.0131475245580077,0.0,0.0,0.0,-0.0074799992144107,60.0,7.591068267822266,-0.0,-6.761720072745447e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,9.315017086919396e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,9.809163020690904e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,7.245015149237588e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,9.809162293095142e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.0004653040959965,286.4862060546875,294.1499938964844,292.04998779296875,291.723388671875,293.1180419921875,292.04998779296875,287.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925089543685,4.987833257530383e-09,0.0009925039485096,-0.0121197188273072,0.0,0.0,0.0,-0.0072855115868151,60.0,7.555109024047852,-0.0,-6.7162353900585e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,9.315017086919396e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,9.809163020690904e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,7.245015149237588e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,9.809162293095142e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.0004653040959965,286.4862060546875,294.1499938964844,292.04998779296875,291.723388671875,293.1180419921875,292.04998779296875,287.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925089543685,4.987833257530383e-09,0.0009925039485096,-0.0121197188273072,0.0,0.0,0.0,-0.0072855115868151,60.0,7.555109024047852,-0.0,-6.7162353900585e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.29868474486284e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,9.791964112082496e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,7.232312054838985e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,9.791963384486736e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,0.0004644882574211,286.4903259277344,294.1499938964844,292.04998779296875,291.723388671875,293.1087951660156,292.04998779296875,287.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.784348472952615e-09,0.0009907622588798,-0.0115866065025329,0.0,0.0,0.0,-0.0071846270002424,60.0,7.537002563476562,-0.0,-6.692704346278333e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,9.284920088248327e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,9.77746894932352e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,7.221606210805476e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,9.77746822172776e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,0.0004638006794266,286.4944152832031,294.1499938964844,292.04998779296875,291.723388671875,293.0995483398437,292.04998779296875,287.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612856319141656e-09,0.0009892970556393,-0.0111373020336031,0.0,0.0,0.0,-0.0070996168069541,60.0,7.519238471984863,-0.0,-6.672904362403642e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,9.26623251871206e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,9.75779112195596e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,7.207071757875383e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,9.7577903943602e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,0.0004628672322724,286.5006408691406,294.1499938964844,292.04998779296875,291.723388671875,293.0856628417969,292.04998779296875,287.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380037221807242e-09,0.0009873047238215,-0.0105273146182298,0.0,0.0,0.0,-0.0069841910153627,60.0,7.494436264038086,-0.0,-6.646071426530399e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,9.261767263524234e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,9.753088670549914e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,7.203598943306133e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,9.753087942954151e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,0.0004626441805157,286.5025939941406,294.1499938964844,292.04998779296875,291.723388671875,293.0814819335937,292.04998779296875,287.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324405722400115e-09,0.0009868285851553,-0.0103815579786896,0.0,0.0,0.0,-0.0069566098973155,60.0,7.487931728363037,-0.0,-6.639667304852992e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,9.242983651347458e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,9.733308252179997e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,7.188988820416853e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,9.733307524584234e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0004617059021256,286.5106811523437,294.1499938964844,292.04998779296875,291.723388671875,293.0640563964844,292.04998779296875,287.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848319459706,4.0903782583257e-09,0.0009848278714343,-0.0097683882340788,0.0,0.0,0.0,-0.0068405950441956,60.0,7.460885524749756,-0.0,-6.612762604163437e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,9.242983651347458e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,9.733308252179997e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,7.188988820416853e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,9.733307524584234e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0004617059021256,286.5106811523437,294.1499938964844,292.04998779296875,291.723388671875,293.0640563964844,292.04998779296875,287.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848319459706,4.0903782583257e-09,0.0009848278714343,-0.0097683882340788,0.0,0.0,0.0,-0.0068405950441956,60.0,7.460885524749756,-0.0,-6.612762604163437e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,9.223435336025432e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,9.712723112897947e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,7.173784979386255e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,9.712722385302186e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.00046072943951,286.518798828125,294.1499938964844,292.04998779296875,291.723388671875,293.0465087890625,292.04998779296875,287.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846835294751827e-09,0.0009827448520809,-0.0091302767395973,0.0,0.0,0.0,-0.0067198569886386,60.0,7.433089256286621,-0.0,-6.584821221622407e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,9.223435336025432e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,9.712723112897947e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,7.173784979386255e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,9.712722385302186e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.00046072943951,286.518798828125,294.1499938964844,292.04998779296875,291.723388671875,293.0465087890625,292.04998779296875,287.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846835294751827e-09,0.0009827448520809,-0.0091302767395973,0.0,0.0,0.0,-0.0067198569886386,60.0,7.433089256286621,-0.0,-6.584821221622407e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,9.212872828356922e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,9.701600356493144e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,7.16556969564408e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,9.701599628897384e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.0004602018161676,286.52685546875,294.1499938964844,292.04998779296875,291.723388671875,293.0297546386719,292.04998779296875,287.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816233068704,3.7152398935091915e-09,0.0009816195815801,-0.0087854769080877,0.0,0.0,0.0,-0.0066546201705932,60.0,7.411999702453613,-0.0,-6.569747768025992e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,9.212872828356922e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,9.701600356493144e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,7.16556969564408e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,9.701599628897384e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.0004602018161676,286.52685546875,294.1499938964844,292.04998779296875,291.723388671875,293.0297546386719,292.04998779296875,287.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816233068704,3.7152398935091915e-09,0.0009816195815801,-0.0087854769080877,0.0,0.0,0.0,-0.0066546201705932,60.0,7.411999702453613,-0.0,-6.569747768025992e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,9.205435344483703e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,9.693768515717238e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,7.159784581745043e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,9.693767788121475e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,0.0004598303057719,286.5308837890625,294.1499938964844,292.04998779296875,291.723388671875,293.0212707519531,292.04998779296875,287.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808305185288,3.6225784594279276e-09,0.0009808269096538,-0.0085426876321434,0.0,0.0,0.0,-0.006608682218939,60.0,7.400495529174805,-0.0,-6.55914504932298e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,9.20142192626372e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,9.68954191193916e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670349121094,0.0,0.0,7.156663195928559e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,9.689541184343398e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.0004596298094838,286.534912109375,294.1499938964844,292.04998779296875,291.723388671875,293.0129089355469,292.04998779296875,287.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804042056202,3.572571571908156e-09,0.0009804005967453,-0.0084116589277982,0.0,0.0,0.0,-0.0065838983282446,60.0,7.390283584594727,-0.0,-6.553425890842848e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,9.196439350489528e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,9.684295218903571e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,7.152788020903245e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,9.68429449130781e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,0.0004593809426296,286.5429077148437,294.1499938964844,292.04998779296875,291.723388671875,292.9965209960937,292.0501403808594,287.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798716055229,3.510498114422944e-09,0.0009798679966479,-0.0082490164786577,0.0,0.0,0.0,-0.0065531167201697,60.0,7.3732590675354,-0.0,-6.546331121626281e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,9.196439350489528e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,9.684295218903571e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,7.152788020903245e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,9.68429449130781e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,0.0004593809426296,286.5429077148437,294.1499938964844,292.04998779296875,291.723388671875,292.9965209960937,292.0501403808594,287.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798716055229,3.510498114422944e-09,0.0009798679966479,-0.0082490164786577,0.0,0.0,0.0,-0.0065531167201697,60.0,7.3732590675354,-0.0,-6.546331121626281e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,9.19492231332697e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,9.682696691015737e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,7.151607860578224e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,9.682695963419974e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,0.0004593051271513,286.5509033203125,294.1499938964844,292.04998779296875,291.723388671875,292.9806213378906,292.0505065917969,287.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797101374715,3.491589684045948e-09,0.0009797066450119,-0.0081994719803333,0.0,0.0,0.0,-0.0065437443554401,60.0,7.360493183135986,-0.0,-6.544170361166834e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,9.19492231332697e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,9.682696691015737e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,7.151607860578224e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,9.682695963419974e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,0.0004593051271513,286.5509033203125,294.1499938964844,292.04998779296875,291.723388671875,292.9806213378906,292.0505065917969,287.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797101374715,3.491589684045948e-09,0.0009797066450119,-0.0081994719803333,0.0,0.0,0.0,-0.0065437443554401,60.0,7.360493183135986,-0.0,-6.544170361166834e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,9.194478479912505e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,9.682229574536903e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,7.15126225259155e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,9.682228846941145e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,0.0004592829791363,286.55889892578125,294.1499938964844,292.0510559082031,291.7244567871094,292.96466064453125,292.0506286621094,287.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.486061217472524e-09,0.0009796591475605,-0.0081849861890077,0.0,0.0,0.0,-0.0065410030074417,60.0,7.34682035446167,-0.0,-6.543538688674745e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,9.194478479912505e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,9.682229574536903e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,7.15126225259155e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,9.682228846941145e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,0.0004592829791363,286.55889892578125,294.1499938964844,292.0510559082031,291.7244567871094,292.96466064453125,292.0506286621094,287.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.486061217472524e-09,0.0009796591475605,-0.0081849861890077,0.0,0.0,0.0,-0.0065410030074417,60.0,7.34682035446167,-0.0,-6.543538688674745e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,9.197746112477034e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977966308594,0.0,0.0,9.685671102488412e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,7.153803744586185e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,9.685670374892652e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,0.0004594462225213,286.5668640136719,294.1499938964844,292.05419921875,291.7275695800781,292.94903564453125,292.0509338378906,287.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800106054171,3.5267722076071083e-09,0.0009800071129575,-0.0082916570827364,0.0,0.0,0.0,-0.0065611838363111,60.0,7.33881950378418,-0.0,-6.548190611965765e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,9.197746112477034e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977966308594,0.0,0.0,9.685671102488412e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,7.153803744586185e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,9.685670374892652e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,0.0004594462225213,286.5668640136719,294.1499938964844,292.05419921875,291.7275695800781,292.94903564453125,292.0509338378906,287.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800106054171,3.5267722076071083e-09,0.0009800071129575,-0.0082916570827364,0.0,0.0,0.0,-0.0065611838363111,60.0,7.33881950378418,-0.0,-6.548190611965765e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,9.200587373925372e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,9.688662976259366e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,7.156014180509374e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,9.688662248663604e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,0.0004595881327986,286.57086181640625,294.1499938964844,292.0565185546875,291.7298278808594,292.9414367675781,292.0514221191406,287.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803142165765,3.562169004212023e-09,0.0009803106077015,-0.0083844028413295,0.0,0.0,0.0,-0.0065787360072135,60.0,7.337798118591309,-0.0,-6.552236442303183e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,9.203307126881556e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,9.691526793176308e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,7.158129301387817e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,9.691526065580548e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,0.0004597239894792,286.5748291015625,294.1499938964844,292.0592956542969,291.73260498046875,292.9338073730469,292.0518798828125,287.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806046728044,3.5960519007005583e-09,0.0009806010639294,-0.0084731820970773,0.0,0.0,0.0,-0.0065955366007983,60.0,7.33649730682373,-0.0,-6.556111031841283e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,9.209413110511376e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.411865234375,0.0,0.0,9.697956556919962e-05,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,7.162878318922594e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,9.6979558293242e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,0.0004600290267262,286.5815124511719,294.1499938964844,292.06500244140625,291.7382507324219,292.9212951660156,292.0531616210937,287.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812539210543,3.6721232721248494e-09,0.000981250195764,-0.0086725037544965,0.0,0.0,0.0,-0.0066332421265542,60.0,7.337767124176025,-0.0,-6.564813048726137e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,9.210585267283022e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,9.699191286927088e-05,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,7.163789996411651e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,9.699190559331328e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0004600875545293,286.5827941894531,294.1499938964844,292.06622314453125,291.7394714355469,292.9189147949219,292.05340576171875,287.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813783690333,3.68672492534472e-09,0.000981374643743,-0.0087107634171843,0.0,0.0,0.0,-0.006640478502959,60.0,7.338009357452393,-0.0,-6.566484245240646e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,9.220512583851814e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,9.709644655231386e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,7.171511242631823e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,9.709643927635624e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,0.0004605834546964,286.5907287597656,294.1499938964844,292.0749206542969,291.74810791015625,292.9046630859375,292.0566101074219,287.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982436351478,3.810401771886518e-09,0.0009824326261878,-0.0090348171070218,0.0,0.0,0.0,-0.0067017921246588,60.0,7.346487045288086,-0.0,-6.580646072507079e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
