time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986200,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,9.220512583851814e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,9.709644655231386e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,7.171511242631823e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,9.709643927635624e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,0.0004605834546964,286.5907287597656,294.1499938964844,292.0749206542969,291.74810791015625,292.9046630859375,292.0566101074219,287.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982436351478,3.810401771886518e-09,0.0009824326261878,-0.0090348171070218,0.0,0.0,0.0,-0.0067017921246588,60.0,7.346487045288086,-0.0,-6.580646072507079e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,9.231297008227556e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,9.721001697471364e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,7.179898966569453e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,9.721000969875604e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42938232421875,0.0,0.0,0.0004611221665982,286.5986328125,294.1499938964844,292.0852355957031,291.7583312988281,292.8907775878906,292.0608215332031,287.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835849050432,3.9447605182374446e-09,0.0009835809469223,-0.0093868551775813,0.0,0.0,0.0,-0.006768396589905,60.0,7.357417106628418,-0.0,-6.596049217932888e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,9.231297008227556e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,9.721001697471364e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,7.179898966569453e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,9.721000969875604e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42938232421875,0.0,0.0,0.0004611221665982,286.5986328125,294.1499938964844,292.0852355957031,291.7583312988281,292.8907775878906,292.0608215332031,287.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835849050432,3.9447605182374446e-09,0.0009835809469223,-0.0093868551775813,0.0,0.0,0.0,-0.006768396589905,60.0,7.357417106628418,-0.0,-6.596049217932888e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,9.243541717296466e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,9.73389614955522e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359436035156,0.0,0.0,7.189422467490658e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,9.73389542195946e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43701171875,0.0,0.0,0.000461733812699,286.6065673828125,294.1499938964844,292.0971069335937,291.7701110839844,292.877197265625,292.0658264160156,287.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848893387243,4.097312267248299e-09,0.000984885264188,-0.0097865583375096,0.0,0.0,0.0,-0.0068440227769315,60.0,7.371521472930908,-0.0,-6.613559122570224e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,9.243541717296466e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,9.73389614955522e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359436035156,0.0,0.0,7.189422467490658e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,9.73389542195946e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43701171875,0.0,0.0,0.000461733812699,286.6065673828125,294.1499938964844,292.0971069335937,291.7701110839844,292.877197265625,292.0658264160156,287.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848893387243,4.097312267248299e-09,0.000984885264188,-0.0097865583375096,0.0,0.0,0.0,-0.0068440227769315,60.0,7.371521472930908,-0.0,-6.613559122570224e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,9.250521543435752e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,9.741246321937068e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,7.194851787062362e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44000244140625,0.0,0.0,9.741245594341308e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408264160156,0.0,0.0,0.0004620824765879,286.61053466796875,294.1499938964844,292.10357666015625,291.7765197753906,292.87066650390625,292.0690612792969,287.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856342803686,4.1842747044995585e-09,0.0009856300894171,-0.0100144054740667,0.0,0.0,0.0,-0.0068871397525072,60.0,7.380940914154053,-0.0,-6.623550774520481e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,9.25752319744788e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,9.74861904978752e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,7.200297113740817e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,9.74861832219176e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44464111328125,0.0,0.0,0.0004624322173185,286.6144714355469,294.1499938964844,292.1103820800781,291.78326416015625,292.8641357421875,292.0723571777344,287.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863808518275,4.271504927544356e-09,0.0009863765444606,-0.0102429538965225,0.0,0.0,0.0,-0.0069303861819207,60.0,7.390432834625244,-0.0,-6.633580795778471e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,9.272462193621324e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,9.764350397745147e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,7.211916090454906e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,9.764349670149386e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0004631784395314,286.62237548828125,294.1499938964844,292.125,291.7977600097656,292.8514404296875,292.0802307128906,287.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987971201539,4.457617386321999e-09,0.0009879666613414,-0.0107305776327848,0.0,0.0,0.0,-0.0070226439274847,60.0,7.412265777587891,-0.0,-6.655007211975318e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,9.272462193621324e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,9.764350397745147e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,7.211916090454906e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,9.764349670149386e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0004631784395314,286.62237548828125,294.1499938964844,292.125,291.7977600097656,292.8514404296875,292.0802307128906,287.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987971201539,4.457617386321999e-09,0.0009879666613414,-0.0107305776327848,0.0,0.0,0.0,-0.0070226439274847,60.0,7.412265777587891,-0.0,-6.655007211975318e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593811035156,0.0,0.0,9.288735600421204e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.458984375,0.0,0.0,9.781487460713834e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,7.22457334632054e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591369628906,0.0,0.0,9.781486733118072e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,0.0004639913677237,286.6302795410156,294.1499938964844,292.1408386230469,291.8134460449219,292.83966064453125,292.091064453125,287.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897052077576,4.660366315079045e-09,0.0009897005511447,-0.0112617798149585,0.0,0.0,0.0,-0.0071231559850275,60.0,7.439440727233887,-0.0,-6.678386910152767e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593811035156,0.0,0.0,9.288735600421204e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.458984375,0.0,0.0,9.781487460713834e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,7.22457334632054e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591369628906,0.0,0.0,9.781486733118072e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,0.0004639913677237,286.6302795410156,294.1499938964844,292.1408386230469,291.8134460449219,292.83966064453125,292.091064453125,287.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897052077576,4.660366315079045e-09,0.0009897005511447,-0.0112617798149585,0.0,0.0,0.0,-0.0071231559850275,60.0,7.439440727233887,-0.0,-6.678386910152767e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,9.304836567025632e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666442871094,0.0,0.0,9.798442624742164e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.466552734375,0.0,0.0,7.237096724566072e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.466796875,0.0,0.0,9.798441897146404e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46759033203125,0.0,0.0,0.0004647956520784,286.63818359375,294.1499938964844,292.15777587890625,291.83026123046875,292.8277893066406,292.1015319824219,287.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914200054481,4.8609618552575284e-09,0.0009914151160046,-0.0117873307317495,0.0,0.0,0.0,-0.0072225960902869,60.0,7.466051578521728,-0.0,-6.701559840394111e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,9.304836567025632e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666442871094,0.0,0.0,9.798442624742164e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.466552734375,0.0,0.0,7.237096724566072e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.466796875,0.0,0.0,9.798441897146404e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46759033203125,0.0,0.0,0.0004647956520784,286.63818359375,294.1499938964844,292.15777587890625,291.83026123046875,292.8277893066406,292.1015319824219,287.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914200054481,4.8609618552575284e-09,0.0009914151160046,-0.0117873307317495,0.0,0.0,0.0,-0.0072225960902869,60.0,7.466051578521728,-0.0,-6.701559840394111e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,9.32243565330282e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,9.816975216381252e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,7.250784983625636e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,9.81697448878549e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,0.0004656747332774,286.6460876464844,294.1499938964844,292.1757202148437,291.8480529785156,292.8165283203125,292.1147155761719,287.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932965040206,5.08022246492601e-09,0.0009932913817465,-0.0123617704957723,0.0,0.0,0.0,-0.007331300061196,60.0,7.496958255767822,-0.0,-6.726933321488104e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,9.32243565330282e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,9.816975216381252e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,7.250784983625636e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,9.81697448878549e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,0.0004656747332774,286.6460876464844,294.1499938964844,292.1757202148437,291.8480529785156,292.8165283203125,292.1147155761719,287.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932965040206,5.08022246492601e-09,0.0009932913817465,-0.0123617704957723,0.0,0.0,0.0,-0.007331300061196,60.0,7.496958255767822,-0.0,-6.726933321488104e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,9.331038017990068e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,9.826033056015147e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4780578613281,0.0,0.0,7.257475226651877e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,9.826033056015147e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,0.0004661044513341,286.6500244140625,294.1499938964844,292.1850280761719,291.8572998046875,292.8111572265625,292.12176513671875,287.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.187393625760705e-09,0.0009942080359905,-0.0126425437629222,0.0,0.0,0.0,-0.007384430617094,60.0,7.5134968757629395,-0.0,-6.739353608509191e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,9.339975076727568e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,9.835445234784856e-05,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.0,0.0,7.264426676556468e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,9.835444507189096e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,0.0004665509040933,286.6539611816406,294.1499938964844,292.1945495605469,291.8667297363281,292.80615234375,292.1298522949219,287.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995164969936,5.298742777881671e-09,0.0009951597312465,-0.0129342610016465,0.0,0.0,0.0,-0.0074396282434463,60.0,7.531299591064453,-0.0,-6.752269854359838e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,9.356319787912072e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,9.852656512521207e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48895263671875,0.0,0.0,7.277138502104208e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,9.852655784925446e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,0.0004673673247452,286.6612243652344,294.1499938964844,292.21258544921875,291.8846130371094,292.7968444824219,292.1443786621094,287.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969061939045,5.5023696710065906e-09,0.0009969006059691,-0.0134677207097411,0.0,0.0,0.0,-0.0075405738316476,60.0,7.563769817352295,-0.0,-6.77592240094782e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,9.357743692817166e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,9.85415608738549e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,7.278246630448848e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,9.854155359789728e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,0.0004674384545069,286.661865234375,294.1499938964844,292.2142028808594,291.8861999511719,292.7960205078125,292.1456298828125,287.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970577666535,5.520110590850891e-09,0.0009970522951334,-0.0135141974315047,0.0,0.0,0.0,-0.0075493683107197,60.0,7.566593647003174,-0.0,-6.777985106509733e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977111816406,0.0,0.0,9.376846719533204e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,9.874271927401423e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,7.29310413589701e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974670410156,0.0,0.0,9.874271199805662e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49822998046875,0.0,0.0,0.0004683926817961,286.66973876953125,294.1499938964844,292.2345275878906,291.9063720703125,292.7867126464844,292.1640014648437,287.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999093055725,5.758106880193736e-09,0.0009990873513743,-0.0141376825049519,0.0,0.0,0.0,-0.0076673533767461,60.0,7.605236053466797,-0.0,-6.805686325606075e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977111816406,0.0,0.0,9.376846719533204e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,9.874271927401423e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,7.29310413589701e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974670410156,0.0,0.0,9.874271199805662e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49822998046875,0.0,0.0,0.0004683926817961,286.66973876953125,294.1499938964844,292.2345275878906,291.9063720703125,292.7867126464844,292.1640014648437,287.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999093055725,5.758106880193736e-09,0.0009990873513743,-0.0141376825049519,0.0,0.0,0.0,-0.0076673533767461,60.0,7.605236053466797,-0.0,-6.805686325606075e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,9.39533711061813e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,9.89374311757274e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,7.307485793717206e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,9.89374311757274e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058898925781,0.0,0.0,0.0004693163209594,286.6776123046875,294.1499938964844,292.25543212890625,291.9270935058594,292.7775573730469,292.18218994140625,287.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.988475493268197e-09,0.0010010566329583,-0.014741170220077,0.0,0.0,0.0,-0.0077815540134906,60.0,7.643866539001465,-0.0,-6.832553367530636e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,9.39533711061813e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,9.89374311757274e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,7.307485793717206e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,9.89374311757274e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058898925781,0.0,0.0,0.0004693163209594,286.6776123046875,294.1499938964844,292.25543212890625,291.9270935058594,292.7775573730469,292.18218994140625,287.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.988475493268197e-09,0.0010010566329583,-0.014741170220077,0.0,0.0,0.0,-0.0077815540134906,60.0,7.643866539001465,-0.0,-6.832553367530636e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,9.416232933290304e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,9.915747796185316e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,7.323738100240007e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,9.915747068589552e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,0.0004703601007349,286.6854858398437,294.1499938964844,292.2768249511719,291.94830322265625,292.76873779296875,292.2017517089844,287.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.2488125784909715e-09,0.001003285171464,-0.0154231432825326,0.0,0.0,0.0,-0.0079106260091066,60.0,7.68498420715332,-0.0,-6.862978807475886e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,9.416232933290304e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,9.915747796185316e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,7.323738100240007e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,9.915747068589552e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,0.0004703601007349,286.6854858398437,294.1499938964844,292.2768249511719,291.94830322265625,292.76873779296875,292.2017517089844,287.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.2488125784909715e-09,0.001003285171464,-0.0154231432825326,0.0,0.0,0.0,-0.0079106260091066,60.0,7.68498420715332,-0.0,-6.862978807475886e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,9.425822645425797e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,9.92584609775804e-05,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164489746094,0.0,0.0,7.331196684390306e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,9.925845370162278e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,0.0004708391206804,286.6894226074219,294.1499938964844,292.28765869140625,291.95904541015625,292.7645874023437,292.2119445800781,287.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368287230884562e-09,0.0010043062502518,-0.0157361105084419,0.0,0.0,0.0,-0.0079698525369167,60.0,7.706015586853027,-0.0,-6.87696442014385e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,9.4357666966971e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203857421875,0.0,0.0,9.936317655956373e-05,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202941894531,0.0,0.0,7.338931027334183e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,9.936317655956373e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,0.0004713358939625,286.693359375,294.1499938964844,292.298583984375,291.9698791503906,292.7606811523437,292.2227478027344,287.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492181903183791e-09,0.0010053639998659,-0.0160606540739536,0.0,0.0,0.0,-0.0080312639474868,60.0,7.727710247039795,-0.0,-6.891482939863637e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,9.455210238229483e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,9.956792200682683e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52801513671875,0.0,0.0,7.354053377639502e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,9.956792200682683e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,0.0004723071178887,286.70123291015625,294.1499938964844,292.3205871582031,291.99169921875,292.7532043457031,292.24468994140625,287.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.7344205767483345e-09,0.0010074359597638,-0.0166951790452003,0.0,0.0,0.0,-0.0081513551995158,60.0,7.77154016494751,-0.0,-6.919912465264133e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,9.455210238229483e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,9.956792200682683e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52801513671875,0.0,0.0,7.354053377639502e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,9.956792200682683e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,0.0004723071178887,286.70123291015625,294.1499938964844,292.3205871582031,291.99169921875,292.7532043457031,292.24468994140625,287.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.7344205767483345e-09,0.0010074359597638,-0.0166951790452003,0.0,0.0,0.0,-0.0081513551995158,60.0,7.77154016494751,-0.0,-6.919912465264133e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,9.473328827880324e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357666015625,0.0,0.0,9.97587267193012e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,7.368146179942414e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359191894531,0.0,0.0,9.975871944334358e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,0.0004732121888082,286.7091064453125,294.1499938964844,292.3427734375,292.0137023925781,292.7464599609375,292.26739501953125,287.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009373110719,6.9601595598101085e-09,0.001009366242215,-0.0172864682972431,0.0,0.0,0.0,-0.0082632629200816,60.0,7.815487384796143,-0.0,-6.94645834187213e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,9.473328827880324e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357666015625,0.0,0.0,9.97587267193012e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,7.368146179942414e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359191894531,0.0,0.0,9.975871944334358e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,0.0004732121888082,286.7091064453125,294.1499938964844,292.3427734375,292.0137023925781,292.7464599609375,292.26739501953125,287.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009373110719,6.9601595598101085e-09,0.001009366242215,-0.0172864682972431,0.0,0.0,0.0,-0.0082632629200816,60.0,7.815487384796143,-0.0,-6.94645834187213e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,9.491145465290174e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5434875488281,0.0,0.0,9.994633728638291e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433959960937,0.0,0.0,7.382003241218626e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,9.994633728638291e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0004741021548397,286.71697998046875,294.1499938964844,292.364990234375,292.0357360839844,292.7398376464844,292.2900390625,287.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112734744325,7.182132222283144e-09,0.0010112662566825,-0.0178678724914789,0.0,0.0,0.0,-0.0083733145147562,60.0,7.85927152633667,-0.0,-6.972611288347252e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,9.491145465290174e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5434875488281,0.0,0.0,9.994633728638291e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433959960937,0.0,0.0,7.382003241218626e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,9.994633728638291e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0004741021548397,286.71697998046875,294.1499938964844,292.364990234375,292.0357360839844,292.7398376464844,292.2900390625,287.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112734744325,7.182132222283144e-09,0.0010112662566825,-0.0178678724914789,0.0,0.0,0.0,-0.0083733145147562,60.0,7.85927152633667,-0.0,-6.972611288347252e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.551513671875,0.0,0.0,9.504977788310498e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,0.0001000920019578,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,7.392761472146958e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513000488281,0.0,0.0,0.0001000919946818,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0004747931088786,286.72479248046875,294.1499938964844,292.3871765136719,292.0577392578125,292.73468017578125,292.313232421875,287.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012745546177,7.354468145592817e-09,0.0010127382120117,-0.0183192566037178,0.0,0.0,0.0,-0.0084587400779128,60.0,7.901312351226807,-0.0,-6.99294986361565e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.551513671875,0.0,0.0,9.504977788310498e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,0.0001000920019578,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,7.392761472146958e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513000488281,0.0,0.0,0.0001000919946818,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0004747931088786,286.72479248046875,294.1499938964844,292.3871765136719,292.0577392578125,292.73468017578125,292.313232421875,287.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012745546177,7.354468145592817e-09,0.0010127382120117,-0.0183192566037178,0.0,0.0,0.0,-0.0084587400779128,60.0,7.901312351226807,-0.0,-6.99294986361565e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55535888671875,0.0,0.0,9.514424891676754e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550231933594,0.0,0.0,0.0001001914861262,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5549621582031,0.0,0.0,7.400109461741522e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55517578125,0.0,0.0,0.0001001914788503,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,0.0004752650274895,286.7287292480469,294.1499938964844,292.3982238769531,292.06866455078125,292.7317810058594,292.32476806640625,287.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137580102309,7.472173990663578e-09,0.0010137505596503,-0.0186275392770767,0.0,0.0,0.0,-0.0085171218961477,60.0,7.923452854156494,-0.0,-7.006857316582682e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592041015625,0.0,0.0,9.520342428004368e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,0.0001002538047032,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,7.404712232528254e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,0.0001002537974272,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596618652344,0.0,0.0,0.0004755606350954,286.7326354980469,294.1499938964844,292.4092102050781,292.0795593261719,292.72930908203125,292.3363647460937,287.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143829276785,7.545899016747626e-09,0.0010143753606826,-0.0188206396996974,0.0,0.0,0.0,-0.0085536427795887,60.0,7.943466663360596,-0.0,-7.015576386493194e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,9.532796684652568e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,0.0001003849465632,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,7.414398714900017e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,0.0001003849392873,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,0.0004761827294714,286.7404479980469,294.1499938964844,292.4309387207031,292.10113525390625,292.72442626953125,292.3593139648437,287.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157126234844,7.701060233955559e-09,0.0010157048236578,-0.0192270129919052,0.0,0.0,0.0,-0.0086305756121873,60.0,7.984799385070801,-0.0,-7.033942495127121e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,9.532796684652568e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,0.0001003849465632,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,7.414398714900017e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,0.0001003849392873,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,0.0004761827294714,286.7404479980469,294.1499938964844,292.4309387207031,292.10113525390625,292.72442626953125,292.3593139648437,287.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157126234844,7.701060233955559e-09,0.0010157048236578,-0.0192270129919052,0.0,0.0,0.0,-0.0086305756121873,60.0,7.984799385070801,-0.0,-7.033942495127121e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
