time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988540,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,9.543989290250464e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0001005028098006,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741882324219,0.0,0.0,7.423103670589626e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,0.0001005028025247,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,0.0004767418140545,286.748291015625,294.1499938964844,292.45233154296875,292.1223449707031,292.7196044921875,292.3824768066406,287.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840502469491641e-09,0.0010168942390009,-0.0195922162383794,0.0,0.0,0.0,-0.008699688129127,60.0,8.02546215057373,-0.0,-7.050469008618165e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,9.543989290250464e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0001005028098006,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741882324219,0.0,0.0,7.423103670589626e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,0.0001005028025247,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,0.0004767418140545,286.748291015625,294.1499938964844,292.45233154296875,292.1223449707031,292.7196044921875,292.3824768066406,287.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840502469491641e-09,0.0010168942390009,-0.0195922162383794,0.0,0.0,0.0,-0.008699688129127,60.0,8.02546215057373,-0.0,-7.050469008618165e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,9.552423580316828e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819396972656,0.0,0.0,0.0001005916346912,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,7.429664401570335e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820617675781,0.0,0.0,0.0001005916274152,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58270263671875,0.0,0.0,0.000477163150208,286.756103515625,294.1499938964844,292.4732360839844,292.14306640625,292.71533203125,292.4051818847656,287.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178013471886,7.945591740110558e-09,0.0010177934309467,-0.0198674406856298,0.0,0.0,0.0,-0.0087517891079187,60.0,8.063520431518555,-0.0,-7.062936191459812e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,9.552423580316828e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819396972656,0.0,0.0,0.0001005916346912,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,7.429664401570335e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820617675781,0.0,0.0,0.0001005916274152,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58270263671875,0.0,0.0,0.000477163150208,286.756103515625,294.1499938964844,292.4732360839844,292.14306640625,292.71533203125,292.4051818847656,287.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178013471886,7.945591740110558e-09,0.0010177934309467,-0.0198674406856298,0.0,0.0,0.0,-0.0087517891079187,60.0,8.063520431518555,-0.0,-7.062936191459812e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899353027344,0.0,0.0,9.558092278894036e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.589599609375,0.0,0.0,0.0001006513266474,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58953857421875,0.0,0.0,7.434072904288769e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,0.0001006513193715,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,0.0004774463013745,286.7638854980469,294.1499938964844,292.4935607910156,292.1632385253906,292.71160888671875,292.4272155761719,287.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184049606323,8.016210806260915e-09,0.0010183969279751,-0.0200523864477872,0.0,0.0,0.0,-0.0087867956608533,60.0,8.098514556884766,-0.0,-7.071320595741781e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899353027344,0.0,0.0,9.558092278894036e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.589599609375,0.0,0.0,0.0001006513266474,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58953857421875,0.0,0.0,7.434072904288769e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,0.0001006513193715,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,0.0004774463013745,286.7638854980469,294.1499938964844,292.4935607910156,292.1632385253906,292.71160888671875,292.4272155761719,287.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184049606323,8.016210806260915e-09,0.0010183969279751,-0.0200523864477872,0.0,0.0,0.0,-0.0087867956608533,60.0,8.098514556884766,-0.0,-7.071320595741781e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,9.560721809975804e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,0.0001006790189421,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933837890625,0.0,0.0,7.436118175974116e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0001006790116662,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,0.0004775776760652,286.7677917480469,294.1499938964844,292.50347900390625,292.1730651855469,292.70977783203125,292.4382019042969,287.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186849394813,8.048974819985233e-09,0.0010186769068241,-0.0201381929218769,0.0,0.0,0.0,-0.0088030369952321,60.0,8.11579418182373,-0.0,-7.07521223830554e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975952148437,0.0,0.0,9.562077320879324e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972900390625,0.0,0.0,0.000100693287095,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971984863281,0.0,0.0,7.437172462232411e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,0.000100693279819,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,0.0004776453715749,286.77166748046875,294.1499938964844,292.5132141113281,292.1827087402344,292.7081604003906,292.4488830566406,287.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018828828819,8.065858203565313e-09,0.0010188206797465,-0.0201824083924293,0.0,0.0,0.0,-0.0088114039972424,60.0,8.131637573242188,-0.0,-7.07721810044859e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6052551269531,0.0,0.0,9.56397270783782e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,0.0001007132450467,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048583984375,0.0,0.0,7.438646571245044e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050720214844,0.0,0.0,0.0001007132450467,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0004777400463353,286.7794189453125,294.1499938964844,292.53204345703125,292.2013854980469,292.7051696777344,292.46978759765625,287.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190336033701,8.089474867745139e-09,0.0010190254542976,-0.0202442556619644,0.0,0.0,0.0,-0.0088231265544891,60.0,8.161762237548828,-0.0,-7.080024033712108e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6052551269531,0.0,0.0,9.56397270783782e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,0.0001007132450467,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048583984375,0.0,0.0,7.438646571245044e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050720214844,0.0,0.0,0.0001007132450467,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0004777400463353,286.7794189453125,294.1499938964844,292.53204345703125,292.2013854980469,292.7051696777344,292.46978759765625,287.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190336033701,8.089474867745139e-09,0.0010190254542976,-0.0202442556619644,0.0,0.0,0.0,-0.0088231265544891,60.0,8.161762237548828,-0.0,-7.080024033712108e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,9.562850027577952e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,0.0001007014288916,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,7.437773456331342e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127014160156,0.0,0.0,0.0001007014216156,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,0.0004776839923579,286.7871398925781,294.1499938964844,292.54998779296875,292.2191772460937,292.7025756835937,292.48974609375,287.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189120657742,8.075486945813282e-09,0.0010189040331169,-0.0202076230198144,0.0,0.0,0.0,-0.0088161816820502,60.0,8.188297271728516,-0.0,-7.078362074253165e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,9.562850027577952e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,0.0001007014288916,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,7.437773456331342e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127014160156,0.0,0.0,0.0001007014216156,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,0.0004776839923579,286.7871398925781,294.1499938964844,292.54998779296875,292.2191772460937,292.7025756835937,292.48974609375,287.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189120657742,8.075486945813282e-09,0.0010189040331169,-0.0202076230198144,0.0,0.0,0.0,-0.0088161816820502,60.0,8.188297271728516,-0.0,-7.078362074253165e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205139160156,0.0,0.0,9.561548358760774e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,0.0001006877137115,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,7.436760643031448e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,0.0001006877064355,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.0004776189452968,286.7948608398437,294.1499938964844,292.5673522949219,292.2356262207031,292.7002258300781,292.50933837890625,287.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018774928525,8.05925992608536e-09,0.0010187668958678,-0.0201651249080896,0.0,0.0,0.0,-0.0088081452995538,60.0,8.213260650634766,-0.0,-7.076433661268311e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205139160156,0.0,0.0,9.561548358760774e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,0.0001006877137115,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,7.436760643031448e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,0.0001006877064355,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.0004776189452968,286.7948608398437,294.1499938964844,292.5673522949219,292.2356262207031,292.7002258300781,292.50933837890625,287.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018774928525,8.05925992608536e-09,0.0010187668958678,-0.0201651249080896,0.0,0.0,0.0,-0.0088081452995538,60.0,8.213260650634766,-0.0,-7.076433661268311e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,9.56099684117362e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278076171875,0.0,0.0,0.0001006819074973,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62774658203125,0.0,0.0,7.436332089127973e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279296875,0.0,0.0,0.0001006819002213,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285095214844,0.0,0.0,0.0004775914130732,286.80255126953125,294.1499938964844,292.58447265625,292.2503967285156,292.6986389160156,292.5279235839844,287.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018714508973,8.052386313295301e-09,0.0010187064763158,-0.0201471261680126,0.0,0.0,0.0,-0.0088047301396727,60.0,8.232463836669922,-0.0,-7.075617247664924e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,9.56099684117362e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278076171875,0.0,0.0,0.0001006819074973,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62774658203125,0.0,0.0,7.436332089127973e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279296875,0.0,0.0,0.0001006819002213,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285095214844,0.0,0.0,0.0004775914130732,286.80255126953125,294.1499938964844,292.58447265625,292.2503967285156,292.6986389160156,292.5279235839844,287.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018714508973,8.052386313295301e-09,0.0010187064763158,-0.0201471261680126,0.0,0.0,0.0,-0.0088047301396727,60.0,8.232463836669922,-0.0,-7.075617247664924e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,9.56039730226621e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0001006755919661,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,7.435865700244904e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317138671875,0.0,0.0,0.0001006755919661,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63232421875,0.0,0.0,0.0004775614652317,286.806396484375,294.1499938964844,292.59295654296875,292.2571716308594,292.69775390625,292.5373840332031,287.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186521103605,8.044915844607203e-09,0.0010186440777033,-0.020127560943365,0.0,0.0,0.0,-0.0088010346516966,60.0,8.24312686920166,-0.0,-7.074729779787958e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,9.560304170008747e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354064941406,0.0,0.0,0.0001006746169878,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,7.435792940668762e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355285644531,0.0,0.0,0.0001006746097118,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,0.0004775568086188,286.8102111816406,294.1499938964844,292.6014404296875,292.2635498046875,292.6969909667969,292.5466003417969,287.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043757659947914e-09,0.0010186336003243,-0.0201245285570621,0.0,0.0,0.0,-0.0088004572317004,60.0,8.252297401428223,-0.0,-7.074592645039959e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,9.560446051182224e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430053710937,0.0,0.0,0.0001006761085591,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,7.435903535224497e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.0,0.0001006761012831,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437072753906,0.0,0.0,0.0004775638808496,286.81787109375,294.1499938964844,292.6182556152344,292.2752380371094,292.6956787109375,292.5648498535156,287.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.04551714139734e-09,0.001018647570163,-0.0201291367411613,0.0,0.0,0.0,-0.0088013242930173,60.0,8.269491195678711,-0.0,-7.07480154460427e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,9.560446051182224e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430053710937,0.0,0.0,0.0001006761085591,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,7.435903535224497e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.0,0.0001006761012831,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437072753906,0.0,0.0,0.0004775638808496,286.81787109375,294.1499938964844,292.6182556152344,292.2752380371094,292.6956787109375,292.5648498535156,287.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.04551714139734e-09,0.001018647570163,-0.0201291367411613,0.0,0.0,0.0,-0.0088013242930173,60.0,8.269491195678711,-0.0,-7.07480154460427e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508483886719,0.0,0.0,9.561201295582578e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,0.0001006840684567,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,7.436491432599723e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65069580078125,0.0,0.0,0.0001006840611808,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,0.0004776016285177,286.8255310058594,294.1499938964844,292.635009765625,292.2854919433594,292.694580078125,292.5827331542969,287.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.284737586975098,-0.0,-7.075919938870356e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508483886719,0.0,0.0,9.561201295582578e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,0.0001006840684567,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,7.436491432599723e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65069580078125,0.0,0.0,0.0001006840611808,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,0.0004776016285177,286.8255310058594,294.1499938964844,292.635009765625,292.2854919433594,292.694580078125,292.5827331542969,287.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.284737586975098,-0.0,-7.075919938870356e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,9.56323419813998e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,0.000100705474324,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,7.438072498189285e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582336425781,0.0,0.0,0.0001007054670481,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588134765625,0.0,0.0,0.000477703200886,286.8330993652344,294.1499938964844,292.6517028808594,292.2944641113281,292.69451904296875,292.60009765625,287.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189526947215,8.08025912846233e-09,0.0010189445456489,-0.0202201213687658,0.0,0.0,0.0,-0.0088185472413897,60.0,8.294708251953125,-0.0,-7.0789290873563e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,9.56323419813998e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,0.000100705474324,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,7.438072498189285e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582336425781,0.0,0.0,0.0001007054670481,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588134765625,0.0,0.0,0.000477703200886,286.8330993652344,294.1499938964844,292.6517028808594,292.2944641113281,292.69451904296875,292.60009765625,287.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189526947215,8.08025912846233e-09,0.0010189445456489,-0.0202201213687658,0.0,0.0,0.0,-0.0088185472413897,60.0,8.294708251953125,-0.0,-7.0789290873563e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,9.564754873281343e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,0.0001007214887067,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656188964844,0.0,0.0,7.43925484130159e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,0.0001007214814308,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0004777791618835,286.8406982421875,294.1499938964844,292.6684265136719,292.3022155761719,292.6941833496094,292.6176147460937,287.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099202197797695e-09,0.0010191061301156,-0.0202697329223155,0.0,0.0,0.0,-0.0088279359042644,60.0,8.306181907653809,-0.0,-7.081180086743188e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,9.564754873281343e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,0.0001007214887067,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656188964844,0.0,0.0,7.43925484130159e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,0.0001007214814308,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0004777791618835,286.8406982421875,294.1499938964844,292.6684265136719,292.3022155761719,292.6941833496094,292.6176147460937,287.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099202197797695e-09,0.0010191061301156,-0.0202697329223155,0.0,0.0,0.0,-0.0088279359042644,60.0,8.306181907653809,-0.0,-7.081180086743188e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697082519531,0.0,0.0,9.565996879246086e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66943359375,0.0,0.0,0.0001007345636026,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693725585937,0.0,0.0,7.440221088472754e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695556640625,0.0,0.0,0.0001007345563266,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67010498046875,0.0,0.0,0.0004778411821462,286.8445129394531,294.1499938964844,292.6767883300781,292.3056640625,292.6941833496094,292.62628173828125,287.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114674265868871e-09,0.0010192395420745,-0.0203102510422468,0.0,0.0,0.0,-0.0088356118649244,60.0,8.310609817504883,-0.0,-7.083018971343338e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,9.56729709287174e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,0.0001007482569548,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,7.441232446581125e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67333984375,0.0,0.0,0.0001007482496788,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,0.0004779061418958,286.8482971191406,294.1499938964844,292.6851806640625,292.308837890625,292.6942138671875,292.63494873046875,287.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.314796447753906,-0.0,-7.084944542157245e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,9.570184192853048e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,0.0001007786631816,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,7.443477807100862e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0001007786559057,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,0.0004780503804795,286.8558654785156,294.1499938964844,292.7019958496094,292.314453125,292.6944580078125,292.6522216796875,287.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.322198867797852,-0.0,-7.089221298883785e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,9.570184192853048e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,0.0001007786631816,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,7.443477807100862e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0001007786559057,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,0.0004780503804795,286.8558654785156,294.1499938964844,292.7019958496094,292.314453125,292.6944580078125,292.6522216796875,287.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.322198867797852,-0.0,-7.089221298883785e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,9.573677380103618e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882629394531,0.0,0.0,0.0001008154431474,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,7.446194649673998e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,0.0001008154358714,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889038085937,0.0,0.0,0.0004782248288393,286.8634033203125,294.1499938964844,292.7189636230469,292.3191223144531,292.6950988769531,292.6695251464844,287.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.327431678771973,-0.0,-7.094396181628326e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,9.573677380103618e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882629394531,0.0,0.0,0.0001008154431474,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,7.446194649673998e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,0.0001008154358714,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889038085937,0.0,0.0,0.0004782248288393,286.8634033203125,294.1499938964844,292.7189636230469,292.3191223144531,292.6950988769531,292.6695251464844,287.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.327431678771973,-0.0,-7.094396181628326e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.577422315487638e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0001008548788377,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,7.449107215506956e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,0.0001008548715617,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,0.0004784119082614,286.8709411621094,294.1499938964844,292.736083984375,292.32293701171875,292.6959533691406,292.6868591308594,287.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.331787109375,-0.0,-7.09994765202282e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.577422315487638e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0001008548788377,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,7.449107215506956e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,0.0001008548715617,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,0.0004784119082614,286.8709411621094,294.1499938964844,292.736083984375,292.32293701171875,292.6959533691406,292.6868591308594,287.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.331787109375,-0.0,-7.09994765202282e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,9.581699123373256e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032775878906,0.0,0.0,0.0001008999170153,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032165527344,0.0,0.0,7.45243378332816e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,0.0001008999097393,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,0.0004786255594808,286.87847900390625,294.1499938964844,292.75341796875,292.3260192871094,292.6972045898437,292.704345703125,287.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.334327697753906,-0.0,-7.106289956482216e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,9.581699123373256e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032775878906,0.0,0.0,0.0001008999170153,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032165527344,0.0,0.0,7.45243378332816e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,0.0001008999097393,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,0.0004786255594808,286.87847900390625,294.1499938964844,292.75341796875,292.3260192871094,292.6972045898437,292.704345703125,287.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.334327697753906,-0.0,-7.106289956482216e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,9.583924111211672e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70703125,0.0,0.0,0.0001009233455988,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069702148437,0.0,0.0,7.454164006048813e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,0.0001009233383229,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,0.0004787367070093,286.8822326660156,294.1499938964844,292.7621765136719,292.3273010253906,292.69793701171875,292.713134765625,287.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.335280418395996,-0.0,-7.10959042748982e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,9.58623713813722e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,0.0001009477055049,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,7.455963350366801e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,0.0001009476982289,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113952636719,0.0,0.0,0.0004788522492162,286.8859558105469,294.1499938964844,292.7710266113281,292.32843017578125,292.69873046875,292.7219543457031,287.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.335952758789062,-0.0,-7.113023059446277e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.718505859375,0.0,0.0,9.59104872890748e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71826171875,0.0,0.0,0.0001009983679978,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,7.459705375367776e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183532714844,0.0,0.0,0.0001009983679978,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,0.0004790925886482,286.8934631347656,294.1499938964844,292.7889099121094,292.3302917480469,292.7004699707031,292.73974609375,287.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.336747169494629,-0.0,-7.120164013940666e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
