time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990880,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.718505859375,0.0,0.0,9.59104872890748e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71826171875,0.0,0.0,0.0001009983679978,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,7.459705375367776e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183532714844,0.0,0.0,0.0001009983679978,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,0.0004790925886482,286.8934631347656,294.1499938964844,292.7889099121094,292.3302917480469,292.7004699707031,292.73974609375,287.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.336747169494629,-0.0,-7.120164013940666e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.0,0.0,9.596197924111038e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,0.0001010525957099,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256774902344,0.0,0.0,7.463710790034384e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.725830078125,0.0,0.0,0.0001010525957099,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7263488769531,0.0,0.0,0.0004793498083017,286.90093994140625,294.1499938964844,292.80712890625,292.3316650390625,292.7026062011719,292.7578125,287.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490937730698533e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.336481094360352,-0.0,-7.127812295948388e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.0,0.0,9.596197924111038e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,0.0001010525957099,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256774902344,0.0,0.0,7.463710790034384e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.725830078125,0.0,0.0,0.0001010525957099,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7263488769531,0.0,0.0,0.0004793498083017,286.90093994140625,294.1499938964844,292.80712890625,292.3316650390625,292.7026062011719,292.7578125,287.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490937730698533e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.336481094360352,-0.0,-7.127812295948388e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73345947265625,0.0,0.0,9.601571218809112e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,0.0001011091735563,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,7.467889372492209e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,0.0001011091735563,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337951660156,0.0,0.0,0.0004796182038262,286.90838623046875,294.1499938964844,292.82574462890625,292.3326721191406,292.7050170898437,292.7761535644531,287.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.335488319396973,-0.0,-7.13579595412739e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73345947265625,0.0,0.0,9.601571218809112e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,0.0001011091735563,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,7.467889372492209e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,0.0001011091735563,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337951660156,0.0,0.0,0.0004796182038262,286.90838623046875,294.1499938964844,292.82574462890625,292.3326721191406,292.7050170898437,292.7761535644531,287.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.335488319396973,-0.0,-7.13579595412739e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,9.60712495725602e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406616210937,0.0,0.0,0.0001011676649795,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,7.47220910852775e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0001011676577036,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.0004798956506419,286.9158630371094,294.1499938964844,292.84478759765625,292.3334045410156,292.7077331542969,292.7947998046875,287.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.333979606628418,-0.0,-7.144053171259658e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,9.60712495725602e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406616210937,0.0,0.0,0.0001011676649795,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,7.47220910852775e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0001011676577036,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.0004798956506419,286.9158630371094,294.1499938964844,292.84478759765625,292.3334045410156,292.7077331542969,292.7947998046875,287.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.333979606628418,-0.0,-7.144053171259658e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,9.609984408598392e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0001011977728921,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,7.474433368770406e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,0.0001011977728921,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449645996094,0.0,0.0,0.0004800384922418,286.9195556640625,294.1499938964844,292.8544616699219,292.33367919921875,292.709228515625,292.8043212890625,287.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.33299446105957,-0.0,-7.148306480075918e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74835205078125,0.0,0.0,9.612874418962748e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,0.0001012282009469,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.748046875,0.0,0.0,7.476680912077427e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,0.0001012282009469,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486877441406,0.0,0.0,0.0004801828181371,286.9232788085937,294.1499938964844,292.8642883300781,292.3339233398437,292.7107849121094,292.8139343261719,287.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.331934928894043,-0.0,-7.152605974170001e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557983398437,0.0,0.0,9.61871919571422e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,0.0001012897555483,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554931640625,0.0,0.0,7.481226930394769e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7556457519531,0.0,0.0,0.0001012897555483,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561340332031,0.0,0.0,0.000480474816868,286.9306945800781,294.1499938964844,292.8843078613281,292.3343811035156,292.71405029296875,292.83331298828125,287.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.329683303833008,-0.0,-7.161306569969383e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557983398437,0.0,0.0,9.61871919571422e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,0.0001012897555483,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554931640625,0.0,0.0,7.481226930394769e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7556457519531,0.0,0.0,0.0001012897555483,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561340332031,0.0,0.0,0.000480474816868,286.9306945800781,294.1499938964844,292.8843078613281,292.3343811035156,292.71405029296875,292.83331298828125,287.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.329683303833008,-0.0,-7.161306569969383e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,9.624917584005745e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,0.0001013550208881,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,7.486047979909927e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630920410156,0.0,0.0,0.0001013550208881,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,0.0004807843943126,286.9381103515625,294.1499938964844,292.90484619140625,292.3348083496094,292.7176513671875,292.8532409667969,287.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.327312469482422,-0.0,-7.17053794119238e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,9.624917584005745e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,0.0001013550208881,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,7.486047979909927e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630920410156,0.0,0.0,0.0001013550208881,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,0.0004807843943126,286.9381103515625,294.1499938964844,292.90484619140625,292.3348083496094,292.7176513671875,292.8532409667969,287.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.327312469482422,-0.0,-7.17053794119238e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,9.631893772166222e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,0.0001014284935081,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,7.491474389098585e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.0001014284862321,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,0.0004811329126823,286.9455261230469,294.1499938964844,292.9259948730469,292.3353576660156,292.721435546875,292.8733825683594,287.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.325284957885742,-0.0,-7.180937444672963e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,9.631893772166222e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,0.0001014284935081,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,7.491474389098585e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.0001014284862321,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,0.0004811329126823,286.9455261230469,294.1499938964844,292.9259948730469,292.3353576660156,292.721435546875,292.8733825683594,287.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.325284957885742,-0.0,-7.180937444672963e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.778076171875,0.0,0.0,9.640984353609384e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77783203125,0.0,0.0,0.0001015242160065,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,7.498544437112287e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779541015625,0.0,0.0,0.0001015242160065,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784118652344,0.0,0.0,0.0004815870197489,286.9529113769531,294.1499938964844,292.9477844238281,292.3360595703125,292.7256774902344,292.8943786621094,287.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987539246678,60.0,8.324507713317871,-0.0,-7.194498152784945e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.778076171875,0.0,0.0,9.640984353609384e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77783203125,0.0,0.0,0.0001015242160065,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778015136719,0.0,0.0,7.498544437112287e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779541015625,0.0,0.0,0.0001015242160065,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784118652344,0.0,0.0,0.0004815870197489,286.9529113769531,294.1499938964844,292.9477844238281,292.3360595703125,292.7256774902344,292.8943786621094,287.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987539246678,60.0,8.324507713317871,-0.0,-7.194498152784945e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78179931640625,0.0,0.0,9.645775571698324e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,0.0001015746674966,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.781494140625,0.0,0.0,7.50227045500651e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816467285156,0.0,0.0,0.0001015746674966,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821044921875,0.0,0.0,0.0004818263405468,286.95660400390625,294.1499938964844,292.9589233398437,292.3365173339844,292.7279052734375,292.9051208496094,287.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277385590597,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.324459075927734,-0.0,-7.201650475963106e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,9.650611173128708e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852783203125,0.0,0.0,0.0001016255919239,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,7.506032125093043e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853698730469,0.0,0.0,0.0001016255846479,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0004820678732357,286.9602966308594,294.1499938964844,292.9702453613281,292.3370666503906,292.7302551269531,292.91607666015625,287.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.324646949768066,-0.0,-7.208872432329373e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929077148437,0.0,0.0,9.660023351898416e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926940917969,0.0,0.0,0.0001017247050185,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926330566406,0.0,0.0,7.513352466048673e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79278564453125,0.0,0.0,0.0001017247050185,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.793212890625,0.0,0.0,0.0004825380456168,286.9676818847656,294.1499938964844,292.9934387207031,292.3384094238281,292.7352294921875,292.93853759765625,287.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.325328826904297,-0.0,-7.222940467954686e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929077148437,0.0,0.0,9.660023351898416e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926940917969,0.0,0.0,0.0001017247050185,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926330566406,0.0,0.0,7.513352466048673e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79278564453125,0.0,0.0,0.0001017247050185,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.793212890625,0.0,0.0,0.0004825380456168,286.9676818847656,294.1499938964844,292.9934387207031,292.3384094238281,292.7352294921875,292.93853759765625,287.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.325328826904297,-0.0,-7.222940467954686e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,9.668995335232466e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000793457031,0.0,0.0,0.0001018191833281,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.800048828125,0.0,0.0,7.520330836996436e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001708984375,0.0,0.0,0.0001018191833281,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006286621094,0.0,0.0,0.000482986215502,286.9750366210937,294.1499938964844,293.0173645019531,292.3402709960937,292.7403259277344,292.9612731933594,287.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.326091766357422,-0.0,-7.23636333077593e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,9.668995335232466e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000793457031,0.0,0.0,0.0001018191833281,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.800048828125,0.0,0.0,7.520330836996436e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001708984375,0.0,0.0,0.0001018191833281,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006286621094,0.0,0.0,0.000482986215502,286.9750366210937,294.1499938964844,293.0173645019531,292.3402709960937,292.7403259277344,292.9612731933594,287.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.326091766357422,-0.0,-7.23636333077593e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077087402344,0.0,0.0,9.675657202024011e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074951171875,0.0,0.0,0.0001018893381115,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0,0.0,7.525512046413496e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075866699219,0.0,0.0,0.0001018893308355,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080139160156,0.0,0.0,0.0004833189886994,286.9823913574219,294.1499938964844,293.0421142578125,292.3426513671875,292.7460021972656,292.9851379394531,287.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.326945304870605,-0.0,-7.24633792970053e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077087402344,0.0,0.0,9.675657202024011e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074951171875,0.0,0.0,0.0001018893381115,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0,0.0,7.525512046413496e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075866699219,0.0,0.0,0.0001018893308355,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080139160156,0.0,0.0,0.0004833189886994,286.9823913574219,294.1499938964844,293.0421142578125,292.3426513671875,292.7460021972656,292.9851379394531,287.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.326945304870605,-0.0,-7.24633792970053e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,9.681083611212672e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0001019464834826,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148498535156,0.0,0.0,7.529732829425484e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149719238281,0.0,0.0,0.0001019464762066,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,0.0004835900326725,286.9897155761719,294.1499938964844,293.0677185058594,292.345703125,292.7519226074219,293.00946044921875,287.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.327710151672363,-0.0,-7.254467959683097e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,9.681083611212672e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0001019464834826,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148498535156,0.0,0.0,7.529732829425484e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149719238281,0.0,0.0,0.0001019464762066,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,0.0004835900326725,286.9897155761719,294.1499938964844,293.0677185058594,292.345703125,292.7519226074219,293.00946044921875,287.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.327710151672363,-0.0,-7.254467959683097e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,9.683013195171952e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185729980469,0.0,0.0,0.0001019667979562,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,7.531233131885529e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,0.0001019667979562,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.819091796875,0.0,0.0,0.0004836864245589,286.9933776855469,294.1499938964844,293.0808410644531,292.3475036621094,292.7550048828125,293.0218811035156,287.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.0241277832537889,0.0,0.0,0.0,-0.0095583377406001,60.0,8.328009605407715,-0.0,-7.257360579160378e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224792480469,0.0,0.0,9.684415999799968e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.822265625,0.0,0.0,0.0001019815754261,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222351074219,0.0,0.0,7.532324525527656e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223571777344,0.0,0.0,0.0001019815681502,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,0.0004837565065827,286.9970397949219,294.1499938964844,293.0942077636719,292.3495178222656,292.7581787109375,293.03448486328125,287.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.3283052444458,-0.0,-7.259463075115492e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298645019531,0.0,0.0,9.68629537965171e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82965087890625,0.0,0.0,0.0001020013660308,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,7.533786265412346e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,0.0001020013587549,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,0.0004838503955397,287.0043640136719,294.1499938964844,293.1216125488281,292.3541564941406,292.7647705078125,293.0601501464844,287.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.0010320564033463,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.328985214233398,-0.0,-7.26228037706278e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298645019531,0.0,0.0,9.68629537965171e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82965087890625,0.0,0.0,0.0001020013660308,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,7.533786265412346e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,0.0001020013587549,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,0.0004838503955397,287.0043640136719,294.1499938964844,293.1216125488281,292.3541564941406,292.7647705078125,293.0601501464844,287.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.0010320564033463,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.328985214233398,-0.0,-7.26228037706278e-08,0.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.050000000745058,9.68623862718232e-05,298.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.050000000745058,0.0001020007621264,298.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8369445800781,0.0,0.050000000745058,7.533741882070899e-05,298.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370666503906,0.0,0.050000000745058,0.0001020007548504,298.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.050000000745058,0.0004838475433643,287.0116577148437,286.19000244140625,293.1499938964844,292.3597717285156,292.7721862792969,293.0878295898437,287.8245544433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329724133014,0.0,0.0,0.0,-0.0095782577991485,60.0,8.331514358520508,-0.0,-7.262194401391754e-08,1.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.050000000745058,9.68623862718232e-05,298.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.050000000745058,0.0001020007621264,298.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8369445800781,0.0,0.050000000745058,7.533741882070899e-05,298.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370666503906,0.0,0.050000000745058,0.0001020007548504,298.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.050000000745058,0.0004838475433643,287.0116577148437,286.19000244140625,293.1499938964844,292.3597717285156,292.7721862792969,293.0878295898437,287.8245544433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329724133014,0.0,0.0,0.0,-0.0095782577991485,60.0,8.331514358520508,-0.0,-7.262194401391754e-08,1.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5238342285156,0.6337128281593323,0.050000000745058,0.0408504605293273,298.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5238037109375,0.6337128281593323,0.050000000745058,0.0430175028741359,298.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5238037109375,0.6337128281593323,0.050000000745058,0.0317725799977779,298.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5238342285156,0.6337128281593323,0.050000000745058,0.0430175028741359,298.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.52392578125,0.6337128281593323,0.050000000745058,0.2040565013885498,287.6468505859375,286.17108154296875,293.1652526855469,292.36328125,296.5713195800781,297.5261535644531,288.01422119140625,1.0,0.1097036153078079,0.0817288011312484,0.0817288011312484,1.0,1.0,-0.4340894222259521,0.0004461128846742,0.4336433112621307,-0.130732849240303,0.0,0.0,0.0,10.215099334716797,60.0,1132.5252685546875,0.0,12.281052589416504,1.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.46728515625,0.6315286755561829,0.050000000745058,0.045242290943861,298.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46728515625,0.6315286755561829,0.050000000745058,0.047642309218645,298.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.46728515625,0.6315286755561829,0.050000000745058,0.0351884476840496,298.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.46728515625,0.6315286755561829,0.050000000745058,0.047642309218645,298.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46728515625,0.6315286755561829,0.050000000745058,0.2259946018457412,288.57427978515625,286.1501770019531,293.1820983886719,292.3677673339844,297.1386108398437,298.7533569335937,289.2318725585937,1.0,0.1210851892828941,0.1634576022624969,0.1634576022624969,1.0,1.0,-0.4820599555969238,0.0165861118584871,0.465473860502243,-0.1259002983570099,0.0,0.0,0.0,12.50212287902832,60.0,2372.536865234375,0.0,16.681011199951172,1.0,281.0141906738281,283.59210205078125,298.42791748046875,300.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0771760001960767e-20,5.3858800009803836e-21,5.3858795970836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1956787109375,0.571036159992218,0.050000000745058,0.0456803776323795,298.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1956787109375,0.571036159992218,0.050000000745058,0.0481036379933357,298.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1956787109375,0.571036159992218,0.050000000745058,0.0355291813611984,298.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1956787109375,0.571036159992218,0.050000000745058,0.0481036379933357,298.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1956787109375,0.571036159992218,0.050000000745058,0.2281829416751861,287.9913330078125,286.1026916503906,293.2204284667969,292.3794250488281,297.1153259277344,298.75390625,286.83984375,1.0,0.140584796667099,0.3269152045249939,0.3269152045249939,1.0,1.0,-0.4867335855960846,0.0616611838340759,0.4250724017620086,-0.0820248574018478,1.0,1.0,0.0,20.02915000915528,60.0,13337.12890625,0.0,23.18474006652832,1.0,281.8843078613281,286.5508117675781,298.2886657714844,299.87432861328125,293.1499938964844,293.1499938964844,283.1499938964844,1737.9259033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967915713787079,1.0,0.0,0.0,0.8780396580696106,0.878041684627533,5.3249596732030113e-08,4.262915134429932,4.262905120849609,9.811585186980665e-06,0.0,0.0,-0.0,5385.06396484375,0.0,23.38145065307617,1895.0252685546875,0.0,497.1783447265625,0.2351064980030059,1.0,0.0,3.0,1.0,0.0
17993040,298.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1956787109375,0.571036159992218,0.050000000745058,0.0456803776323795,298.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1956787109375,0.571036159992218,0.050000000745058,0.0481036379933357,298.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1956787109375,0.571036159992218,0.050000000745058,0.0355291813611984,298.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1956787109375,0.571036159992218,0.050000000745058,0.0481036379933357,298.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1956787109375,0.571036159992218,0.050000000745058,0.2281829416751861,287.9913330078125,286.1026916503906,293.2204284667969,292.3794250488281,297.1153259277344,298.75390625,286.83984375,1.0,0.140584796667099,0.3269152045249939,0.3269152045249939,1.0,1.0,-0.4867335855960846,0.0616611838340759,0.4250724017620086,-0.0820248574018478,1.0,1.0,0.0,20.02915000915528,60.0,13337.12890625,0.0,23.18474006652832,1.0,281.8843078613281,286.5508117675781,298.2886657714844,299.87432861328125,293.1499938964844,293.1499938964844,283.1499938964844,1737.9259033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967915713787079,1.0,0.0,0.0,0.8780396580696106,0.878041684627533,5.3249596732030113e-08,4.262915134429932,4.262905120849609,9.811585186980665e-06,0.0,0.0,-0.0,5385.06396484375,0.0,23.38145065307617,1895.0252685546875,0.0,497.1783447265625,0.2351064980030059,1.0,0.0,3.0,1.0,0.0
17993100,298.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.5492558479309082,0.050000000745058,0.0458178147673606,298.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.5492558479309082,0.050000000745058,0.0482483655214309,298.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.5492558479309082,0.050000000745058,0.0356360785663127,298.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.5492558479309082,0.050000000745058,0.0482483655214309,298.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.5492558479309082,0.050000000745058,0.2288694679737091,286.1299133300781,286.076171875,293.2417907714844,292.3865661621094,297.0951232910156,298.71734619140625,285.532470703125,1.0,0.1489845067262649,0.4086439907550812,0.4086439907550812,1.0,1.0,-0.4881981313228607,0.0998405292630195,0.3883576095104217,-0.044301863759756,0.7302780747413635,0.7302780747413635,0.0,23.70682716369629,60.0,12210.7021484375,0.0,26.33572006225586,1.0,282.3903503417969,285.15087890625,297.0054931640625,298.519775390625,293.1499938964844,293.1499938964844,283.1499938964844,3437.124755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933682918548584,1.0,0.0,0.0,1.1435869932174685,1.143589735031128,8.735047885011228e-08,4.265838623046875,4.265829086303711,9.786658665689174e-06,0.0,0.0,-0.0,3917.21533203125,0.0,52.29495620727539,1895.4254150390625,0.0,892.5463256835938,0.2998437583446502,1.0,0.0,3.0,1.0,0.0
