time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993160,298.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.5323939919471741,0.050000000745058,0.0459497682750225,298.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.5323939919471741,0.050000000745058,0.0483873188495636,298.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.5323939919471741,0.050000000745058,0.0357387103140354,298.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.5323939919471741,0.050000000745058,0.0483873188495636,298.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.5323939919471741,0.050000000745058,0.2295286059379577,285.364501953125,286.0477905273437,293.2646789550781,292.3945617675781,297.0014038085937,298.6775207519531,285.4349975585937,1.0,0.1565786898136139,0.5275053381919861,0.5275053381919861,0.7990019917488098,1.0,-0.4896042644977569,0.1603805869817733,0.3292236626148224,0.015717951580882,0.1000000014901161,0.1000000014901161,0.0,27.244001388549805,60.0,6572.4443359375,0.0,29.37977600097656,1.0,282.6586608886719,285.2809143066406,295.9465026855469,297.012939453125,293.1499938964844,293.1499938964844,283.1499938964844,23851.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935699939727783,1.0,0.0,0.0,0.3655884265899658,0.3667499423027038,8.980235222111332e-09,4.2659220695495605,4.265912055969238,9.785946531337686e-06,0.0,0.0,-0.0,1272.036865234375,0.0,19.86334609985352,1895.436767578125,0.0,893.6292724609375,0.2610901892185211,1.0,0.0,3.0,1.0,0.0
17993220,298.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31866455078125,0.5159285664558411,0.050000000745058,0.0461129881441593,298.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.31866455078125,0.5159285664558411,0.050000000745058,0.0485592000186443,298.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31866455078125,0.5159285664558411,0.050000000745058,0.0358656570315361,298.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31866455078125,0.5159285664558411,0.050000000745058,0.0485592000186443,298.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31866455078125,0.5159285664558411,0.050000000745058,0.2303439229726791,286.41064453125,286.0072631835937,293.29736328125,292.4065246582031,296.0203857421875,298.62908935546875,286.6723327636719,1.0,0.1654880195856094,0.6859979629516602,0.6859979629516602,0.5309864282608032,1.0,-0.4913432598114013,0.2619157135486603,0.2294275462627411,0.1165197491645813,0.7117022275924683,0.7117022275924683,0.0,31.62322235107422,60.0,11294.3876953125,0.0,33.18898391723633,1.0,282.7877197265625,286.6573791503906,294.9960021972656,295.7704467773437,293.1499938964844,293.1499938964844,283.1499938964844,11876.4072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972513318061828,1.0,0.0,0.0,0.8161888718605042,0.882779598236084,4.445031720479165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.79443359375,0.0,39.890262603759766,1895.4371337890625,0.0,498.5627746582031,0.2812663912773132,1.0,0.0,3.0,1.0,0.0
17993280,298.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44110107421875,0.5097641944885254,0.050000000745058,0.0461866222321987,298.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.44110107421875,0.5097641944885254,0.050000000745058,0.0486367382109165,298.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44110107421875,0.5097641944885254,0.050000000745058,0.0359229296445846,298.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44110107421875,0.5097641944885254,0.050000000745058,0.0486367382109165,298.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44110107421875,0.5097641944885254,0.050000000745058,0.230711743235588,286.4388122558594,285.98638916015625,293.314208984375,292.41290283203125,295.18133544921875,298.6109619140625,286.0573425292969,1.0,0.1693771630525589,0.7634575963020325,0.7634575963020325,0.4000000059604645,1.0,-0.4921278357505798,0.3489716649055481,0.1431561857461929,0.2030708491802215,0.8542325496673584,0.8542325496673584,0.0,33.604774475097656,60.0,12401.8955078125,-0.0,34.932865142822266,1.0,282.8997802734375,285.7231750488281,294.978271484375,295.9511413574219,293.1499938964844,293.1499938964844,283.1499938964844,4896.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465692400932312,1.0,0.0,0.0,1.2528460025787354,1.2551454305648804,1.0473426925727837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.21142578125,0.0,70.91651916503906,1895.4371337890625,0.0,412.1076049804688,0.3311346471309662,1.0,0.0,3.0,1.0,0.0
17993340,298.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.4970664083957672,0.050000000745058,0.0463671684265136,298.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.4970664083957672,0.050000000745058,0.0488268621265888,298.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.4970664083957672,0.050000000745058,0.0360633544623851,298.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.4970664083957672,0.050000000745058,0.0488268621265888,298.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.4970664083957672,0.050000000745058,0.2316136062145233,285.4189758300781,285.9267272949219,293.3623352050781,292.431640625,293.4344482421875,298.5634155273437,285.6558837890625,1.0,0.1784956008195877,0.9724386930465698,0.9724386930465698,0.0466069541871547,1.0,-0.494055300951004,0.4938756227493286,0.0001796609867596,0.3470150530338287,0.1124563515186309,0.1124563515186309,0.0,38.45586395263672,60.0,5854.28466796875,-0.0,39.219635009765625,1.0,283.0426940917969,285.7038879394531,294.9470520019531,295.482421875,293.1499938964844,293.1499938964844,283.1499938964844,27367.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900254368782043,1.0,0.0,0.0,0.3093489408493042,0.3321446180343628,6.880547243071078e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1307.855712890625,0.0,20.05220031738281,1895.4371337890625,0.0,258.5009460449219,0.2778118550777435,1.0,0.0,3.0,1.0,0.0
17993400,298.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.4957013130187988,0.050000000745058,0.0463891252875328,298.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.4957013130187988,0.050000000745058,0.048849981278181,298.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.4957013130187988,0.050000000745058,0.0360804311931133,298.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.4957013130187988,0.050000000745058,0.048849981278181,298.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.4957013130187988,0.050000000745058,0.23172327876091,285.5272521972656,285.9184875488281,293.36895751953125,292.4342956542969,293.3910827636719,298.5575866699219,285.9178466796875,1.0,0.1795591861009597,1.0,1.0,0.0,1.0,-0.4942860603332519,0.4942842721939087,1.7982398503590955e-06,0.347378134727478,0.1550620645284652,0.1550620645284652,0.0,39.04315948486328,60.0,5811.21435546875,-0.0,39.73802185058594,1.0,283.0465087890625,285.92706298828125,294.8919677734375,295.3771667480469,293.1499938964844,293.1499938964844,283.1499938964844,25889.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722453117370605,1.0,0.0,0.0,0.276628166437149,0.3685038387775421,5.9108566929921835e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1405.17919921875,0.0,21.03645133972168,1895.4371337890625,0.0,229.2815856933593,0.2735480368137359,1.0,0.0,3.0,1.0,0.0
17993460,298.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.485979288816452,0.050000000745058,0.0465582236647605,298.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.485979288816452,0.050000000745058,0.0490280501544475,298.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.485979288816452,0.050000000745058,0.0362119525671005,298.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.485979288816452,0.050000000745058,0.0490280501544475,298.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.485979288816452,0.050000000745058,0.2325679659843444,285.9636535644531,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5216369628906,285.56884765625,1.0,0.1875386983156204,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876107215881,3.51955350197386e-07,0.3488142192363739,0.690532922744751,0.690532922744751,0.0,43.565948486328125,48.0,11409.71875,-0.0,43.749393463134766,1.0,283.10943603515625,285.3407287597656,295.24957275390625,296.0376892089844,293.1499938964844,293.1499938964844,283.1499938964844,8565.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301393061876297,1.0,0.0,0.0,1.3322312831878662,1.3323460817337036,1.1842753622204329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.0625,0.0,93.33392333984376,1895.4371337890625,0.0,118.37171936035156,0.3567502796649933,1.0,0.0,3.0,1.0,0.0
17993520,298.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.485979288816452,0.050000000745058,0.0465582236647605,298.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.485979288816452,0.050000000745058,0.0490280501544475,298.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.485979288816452,0.050000000745058,0.0362119525671005,298.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.485979288816452,0.050000000745058,0.0490280501544475,298.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.485979288816452,0.050000000745058,0.2325679659843444,285.9636535644531,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5216369628906,285.56884765625,1.0,0.1875386983156204,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876107215881,3.51955350197386e-07,0.3488142192363739,0.690532922744751,0.690532922744751,0.0,43.565948486328125,48.0,11409.71875,-0.0,43.749393463134766,1.0,283.10943603515625,285.3407287597656,295.24957275390625,296.0376892089844,293.1499938964844,293.1499938964844,283.1499938964844,8565.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301393061876297,1.0,0.0,0.0,1.3322312831878662,1.3323460817337036,1.1842753622204329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.0625,0.0,93.33392333984376,1895.4371337890625,0.0,118.37171936035156,0.3567502796649933,1.0,0.0,3.0,1.0,0.0
17993580,298.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.4836755096912384,0.050000000745058,0.0466006472706794,298.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.4836755096912384,0.050000000745058,0.0490727238357067,298.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.4836755096912384,0.050000000745058,0.036244947463274,298.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.4836755096912384,0.050000000745058,0.0490727238357067,298.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.4836755096912384,0.050000000745058,0.2327798753976822,285.6763916015625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4901123046875,286.0322570800781,1.0,0.1889978647232055,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4534831941127777,0.4534831941127777,0.0,44.70064926147461,36.0,8143.00830078125,-0.0,44.76025772094727,1.0,283.1318054199219,286.2591247558594,295.3568420410156,295.8665771484375,293.1499938964844,293.1499938964844,283.1499938964844,23058.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948651611804962,1.0,0.0,0.0,0.5291462540626526,0.5582013130187988,1.8682927205304626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2625.98486328125,0.0,31.70729637145996,1895.4371337890625,0.0,104.2891845703125,0.2832042574882507,1.0,0.0,3.0,1.0,0.0
17993640,298.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.4836755096912384,0.050000000745058,0.0466006472706794,298.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.4836755096912384,0.050000000745058,0.0490727238357067,298.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.4836755096912384,0.050000000745058,0.036244947463274,298.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.4836755096912384,0.050000000745058,0.0490727238357067,298.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.4836755096912384,0.050000000745058,0.2327798753976822,285.6763916015625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4901123046875,286.0322570800781,1.0,0.1889978647232055,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4534831941127777,0.4534831941127777,0.0,44.70064926147461,36.0,8143.00830078125,-0.0,44.76025772094727,1.0,283.1318054199219,286.2591247558594,295.3568420410156,295.8665771484375,293.1499938964844,293.1499938964844,283.1499938964844,23058.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948651611804962,1.0,0.0,0.0,0.5291462540626526,0.5582013130187988,1.8682927205304626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2625.98486328125,0.0,31.70729637145996,1895.4371337890625,0.0,104.2891845703125,0.2832042574882507,1.0,0.0,3.0,1.0,0.0
17993700,298.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.4848827421665191,0.050000000745058,0.0465783514082431,298.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.4848827421665191,0.050000000745058,0.0490492470562458,298.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.4848827421665191,0.050000000745058,0.0362276062369346,298.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.4848827421665191,0.050000000745058,0.0490492470562458,298.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.4848827421665191,0.050000000745058,0.2326685041189193,286.00885009765625,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4801940917969,285.8106689453125,1.0,0.1878115981817245,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.5214497984270565e-07,0.3489899337291717,0.8031346201896667,0.8031346201896667,0.0,44.10438537597656,36.0,11773.4765625,-0.0,44.228851318359375,1.0,283.13885498046875,285.6997375488281,295.5439758300781,296.36236572265625,293.1499938964844,293.1499938964844,283.1499938964844,7019.97021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3047793805599212,1.0,0.0,0.0,1.288335204124451,1.2887228727340698,1.1075189121356745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.791015625,0.0,81.81713104248047,1895.4371337890625,0.0,123.85767364501952,0.346617728471756,1.0,0.0,3.0,1.0,0.0
17993760,298.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.4873854219913482,0.050000000745058,0.0465326271951198,298.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.4873854219913482,0.050000000745058,0.0490010976791381,298.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.4873854219913482,0.050000000745058,0.0361920446157455,298.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.4873854219913482,0.050000000745058,0.0490010976791381,298.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.4873854219913482,0.050000000745058,0.2324401140213012,285.50067138671875,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.47149658203125,285.263916015625,1.0,0.1855345219373703,1.0,1.0,0.0,1.0,-0.4958157539367676,0.4958153963088989,3.51722775349117e-07,0.3486092686653137,0.590624988079071,0.590624988079071,0.0,42.88156509399414,25.0,10668.3857421875,-0.0,43.14057540893555,1.0,283.1443176269531,285.1279296875,295.76483154296875,296.5935363769531,293.1499938964844,293.1499938964844,283.1499938964844,14106.4267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3421120047569275,1.0,0.0,0.0,1.3023993968963623,1.302409291267395,1.1318315529251777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.34814453125,0.0,102.99947357177734,1895.4371337890625,0.0,182.1976623535156,0.3647062182426452,1.0,0.0,3.0,1.0,0.0
17993820,298.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362121582031,0.5175854563713074,0.1755775511264801,0.0460940450429916,298.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.750516951084137,0.1679023057222366,0.136975347995758,298.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.7675175666809082,0.1743376404047012,0.1083220914006233,298.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362121582031,0.5175854563713074,0.050000000745058,0.0485392473638057,298.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362121582031,0.5175854563713074,0.050000000745058,0.2302493005990982,285.3776550292969,285.4593200683594,293.608154296875,292.53564453125,293.6019592285156,298.4421691894531,285.66552734375,1.0,0.1838870197534561,1.0,1.0,0.0,1.0,-0.6836748719215393,0.6836743354797363,5.284223902890517e-07,0.4926836788654327,0.4629913866519928,0.4629913866519928,0.0,32.7227783203125,25.0,10526.052734375,-0.0,56.35449981689453,1.0,283.1470642089844,285.79248046875,295.67828369140625,296.3843688964844,293.1499938964844,293.1499938964844,283.1499938964844,24121.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616846799850464,1.0,0.0,0.0,0.7661018371582031,0.7661072015762329,3.916214552646125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.089599609375,0.0,51.50327682495117,1895.4371337890625,0.0,212.54774475097656,0.3142993450164795,1.0,0.0,3.0,1.0,0.0
17993880,298.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.7946034073829651,0.1765699535608291,0.1288207620382309,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8316845893859863,0.1657610833644867,0.1560650616884231,298.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.8423289656639099,0.1718525141477584,0.1200420036911964,298.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.5553858876228333,0.050000000745058,0.0482032634317874,298.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.5553858876228333,0.050000000745058,0.228655532002449,285.96148681640625,285.38494873046875,293.6322021484375,292.5462951660156,293.6270751953125,298.389892578125,286.1402893066406,1.0,0.1844445616006851,1.0,1.0,0.0,1.0,-0.8180152177810669,0.8180145621299744,6.782232730984106e-07,0.5984984636306763,0.949999988079071,0.949999988079071,0.0,25.50152969360352,28.0,15459.62109375,-0.0,66.74114227294922,1.0,283.1478881835937,286.12158203125,295.6629638671875,296.5649108886719,293.1499938964844,293.1499938964844,283.1499938964844,8451.7275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665234446525574,1.0,0.0,0.0,1.3037230968475342,1.3037272691726685,1.1341333561176725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.34033203125,0.0,88.12460327148438,1895.4371337890625,0.0,220.17044067382807,0.3604618608951568,1.0,0.0,3.0,1.0,0.0
17993940,298.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.9246933460235596,0.1678925305604934,0.152753859758377,298.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.9125034809112548,0.163350448012352,0.1553970873355865,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432373046875,0.9280016422271729,0.1714716404676437,0.1199024990200996,298.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427185058594,0.8923912644386292,0.1594314873218536,0.1458609849214553,298.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582214355469,0.6173774003982544,0.1479528695344925,0.2270677089691162,285.9437866210937,285.3296203613281,293.69805908203125,292.57574462890625,293.6936340332031,298.2287902832031,285.9383850097656,1.0,0.1886796653270721,1.0,1.0,0.0,1.0,-0.9613103866577148,0.9613094925880432,8.651840630591323e-07,0.715322732925415,1.0,1.0,0.0,18.636764526367188,28.0,18471.359375,-0.0,81.15060424804688,1.0,283.14947509765625,285.6854248046875,295.9883728027344,297.2138061523437,293.1499938964844,293.1499938964844,283.1499938964844,6964.30908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446279913187027,1.0,0.0,0.0,1.7577749490737915,1.757781147956848,2.0616737117507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.4013671875,0.0,185.72325134277344,1895.4371337890625,0.0,366.5779113769531,0.4519980549812317,1.0,0.0,3.0,1.0,0.0
17994000,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.917649269104004,0.1677809357643127,0.1192999333143234,298.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.9877869486808776,0.1634910553693771,0.1550992429256439,298.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.917649269104004,0.1722266376018524,0.092788852751255,298.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.975787341594696,0.1585800945758819,0.1487352550029754,298.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469299316406,0.7502111792564392,0.1487649977207183,0.3257280588150024,285.9386291503906,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.21466064453125,285.9423522949219,1.0,0.1902280151844024,1.0,1.0,0.0,1.0,-1.0184741020202637,1.0184731483459473,9.469534916206612e-07,0.7606671452522278,1.0,1.0,0.0,15.233039855957031,48.0,19125.884765625,-0.0,85.93647003173828,1.0,283.1495666503906,285.67755126953125,296.0079040527344,297.26544189453125,293.1499938964844,293.1499938964844,283.1499938964844,7275.36572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576405882835388,1.0,0.0,0.0,1.796600341796875,1.7966068983078003,2.153755360723153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.20166015625,0.0,198.3038024902344,1895.4371337890625,0.0,392.587646484375,0.4646952152252197,1.0,0.0,3.0,1.0,0.0
17994060,298.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.8879966139793396,0.1840940862894058,0.0976924449205398,298.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.8879966139793396,0.1758419871330261,0.1028748452663421,298.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.8879966139793396,0.1888363510370254,0.0759830102324485,298.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96221923828125,0.8879966139793396,0.1629368066787719,0.1028748452663421,297.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.961669921875,0.940710186958313,0.1445811688899994,0.5707119107246399,285.9602966308594,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1962585449219,285.9599914550781,1.0,0.206506073474884,1.0,1.0,0.0,1.0,-1.13286292552948,1.132861852645874,1.1272923075011931e-06,0.8540186285972595,1.0,1.0,0.0,15.369340896606444,68.0,21698.1953125,-0.0,113.27233123779295,1.0,283.1499328613281,285.6041259765625,296.0242004394531,297.5326232910156,293.1499938964844,293.1499938964844,283.1499938964844,10125.408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434900522232056,1.0,0.0,0.0,2.1194844245910645,2.1194937229156494,2.997463184328808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.77734375,0.0,325.5875549316406,1895.4371337890625,0.0,659.9797973632812,0.5457600951194763,1.0,0.0,3.0,1.0,0.0
17994120,298.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.8879966139793396,0.1840940862894058,0.0976924449205398,298.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.8879966139793396,0.1758419871330261,0.1028748452663421,298.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.8879966139793396,0.1888363510370254,0.0759830102324485,298.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96221923828125,0.8879966139793396,0.1629368066787719,0.1028748452663421,297.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.961669921875,0.940710186958313,0.1445811688899994,0.5707119107246399,285.9602966308594,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1962585449219,285.9599914550781,1.0,0.206506073474884,1.0,1.0,0.0,1.0,-1.13286292552948,1.132861852645874,1.1272923075011931e-06,0.8540186285972595,1.0,1.0,0.0,15.369340896606444,68.0,21698.1953125,-0.0,113.27233123779295,1.0,283.1499328613281,285.6041259765625,296.0242004394531,297.5326232910156,293.1499938964844,293.1499938964844,283.1499938964844,10125.408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434900522232056,1.0,0.0,0.0,2.1194844245910645,2.1194937229156494,2.997463184328808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.77734375,0.0,325.5875549316406,1895.4371337890625,0.0,659.9797973632812,0.5457600951194763,1.0,0.0,3.0,1.0,0.0
17994180,298.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.8893522620201111,0.1923054903745651,0.0986199527978897,298.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.8893522620201111,0.182941734790802,0.1038515567779541,298.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.8893522620201111,0.1964562088251114,0.0767044052481651,298.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.8893522620201111,0.166457250714302,0.1038515567779541,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.978108525276184,0.1415066719055175,0.6418846845626831,285.97509765625,285.14752197265625,293.84136962890625,292.6410827636719,293.8376770019531,298.1677551269531,285.98272705078125,1.0,0.2230557650327682,1.0,1.0,0.0,1.0,-1.2344942092895508,1.2344928979873655,1.304399575019488e-06,0.9358760714530944,1.0,1.0,0.0,16.881649017333984,68.0,23569.060546875,-0.0,142.2245635986328,1.0,283.1499938964844,285.57769775390625,295.9481201171875,297.5736999511719,293.1499938964844,293.1499938964844,283.1499938964844,12113.9814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835532546043396,1.0,0.0,0.0,2.318288326263428,2.3182992935180664,3.5861481251231453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.17919921875,0.0,426.0687255859375,1895.4371337890625,0.0,841.3153686523438,0.5927704572677612,1.0,0.0,3.0,1.0,0.0
17994240,298.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9051142334938048,0.1944804340600967,0.1100305989384651,298.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9051142334938048,0.1850339621305465,0.1158675253391265,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9051142334938048,0.198465958237648,0.0855793580412864,297.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9051142334938048,0.167352557182312,0.1158675253391265,297.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.9567193984985352,0.1404904872179031,0.6364713907241821,286.0,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1480712890625,286.0093994140625,1.0,0.231081023812294,1.0,1.0,0.0,1.0,-1.2767775058746338,1.2767761945724487,1.3831736396241467e-06,0.9698953032493592,1.0,1.0,0.0,18.241714477539062,88.0,24333.595703125,-0.0,158.30880737304688,1.0,283.1499938964844,285.5844116210937,295.9193115234375,297.5868835449219,293.1499938964844,293.1499938964844,283.1499938964844,12828.3046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962580442428589,1.0,0.0,0.0,2.385660409927368,2.385671854019165,3.797611896061426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.412109375,0.0,464.3049011230469,1895.4371337890625,0.0,908.1787109375,0.6125276684761047,1.0,0.0,3.0,1.0,0.0
17994300,298.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.9242064356803894,0.1964038461446762,0.1242518573999404,298.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.9242064356803894,0.1871792823076248,0.1308431923389434,298.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.9242064356803894,0.2003808766603469,0.096640333533287,297.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465087890625,0.9882185459136964,0.1672739386558532,0.1588473320007324,297.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459289550781,0.9296263456344604,0.139496847987175,0.6300486922264099,286.0478515625,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.1003723144531,286.059326171875,1.0,0.2460465431213379,1.0,1.0,0.0,1.0,-1.359541654586792,1.3595401048660278,1.5460371969311382e-06,1.0361299514770508,1.0,1.0,0.0,20.48382568359375,88.0,25782.927734375,-0.0,191.9990692138672,1.0,283.1499938964844,285.5985717773437,295.88482666015625,297.6239624023437,293.1499938964844,293.1499938964844,283.1499938964844,14191.0068359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147826313972473,1.0,0.0,0.0,2.509172916412353,2.509185791015625,4.201017986815714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.70703125,0.0,540.2183837890625,1895.4371337890625,0.0,1014.1837768554688,0.6407437324523926,1.0,0.0,3.0,1.0,0.0
17994360,298.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.948407769203186,0.1967531144618988,0.1448571383953094,297.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.9810075759887696,0.1874401122331619,0.1687197089195251,298.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.948407769203186,0.2009760588407516,0.1126666665077209,297.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213073730469,0.9598148465156556,0.1653252989053726,0.1576807200908661,297.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197814941406,0.8988931775093079,0.1391328871250152,0.6273742318153381,286.1232604980469,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0417785644531,286.13873291015625,1.0,0.2627176344394684,1.0,1.0,0.0,1.0,-1.4512367248535156,1.4512349367141724,1.7403906440449646e-06,1.1091948747634888,1.0,1.0,0.0,23.448871612548828,108.0,27291.07421875,-0.0,232.6067657470703,1.0,283.1499938964844,285.6431579589844,295.8711853027344,297.6834716796875,293.1499938964844,293.1499938964844,283.1499938964844,15294.427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308950185775757,1.0,0.0,0.0,2.6048972606658936,2.604911088943481,4.52766755643097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.9091796875,0.0,604.4348754882812,1895.4371337890625,0.0,1113.958984375,0.6675081849098206,1.0,0.0,3.0,1.0,0.0
17994420,297.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.8231565356254578,0.1930408626794815,0.1750025302171707,297.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.222900390625,0.8124524354934692,0.1854496598243713,0.1768157929182052,297.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.8297957181930542,0.1980817466974258,0.1396770030260086,297.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203063964844,0.7801620364189148,0.1646426171064376,0.1569516062736511,297.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205810546875,0.7384698987007141,0.1388682723045349,0.6294151544570923,286.2204284667969,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.9065856933594,286.19500732421875,1.0,0.2953208684921264,1.0,1.0,0.0,1.0,-1.5004336833953855,1.5004318952560425,1.8517323496780591e-06,1.1491352319717407,1.0,1.0,0.0,44.78961944580078,96.0,28776.560546875,-0.0,313.8032531738281,1.0,283.1499938964844,285.6402893066406,295.8847351074219,297.8383178710937,293.1499938964844,293.1499938964844,283.1499938964844,17489.97265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614285707473755,1.0,0.0,0.0,2.7855985164642334,2.785614490509033,5.177622597329901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.451171875,0.0,739.1517333984375,1895.4371337890625,0.0,1320.6734619140625,0.712847113609314,1.0,0.0,3.0,1.0,0.0
17994480,297.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.8231565356254578,0.1930408626794815,0.1750025302171707,297.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.222900390625,0.8124524354934692,0.1854496598243713,0.1768157929182052,297.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.8297957181930542,0.1980817466974258,0.1396770030260086,297.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203063964844,0.7801620364189148,0.1646426171064376,0.1569516062736511,297.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205810546875,0.7384698987007141,0.1388682723045349,0.6294151544570923,286.2204284667969,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.9065856933594,286.19500732421875,1.0,0.2953208684921264,1.0,1.0,0.0,1.0,-1.5004336833953855,1.5004318952560425,1.8517323496780591e-06,1.1491352319717407,1.0,1.0,0.0,44.78961944580078,96.0,28776.560546875,-0.0,313.8032531738281,1.0,283.1499938964844,285.6402893066406,295.8847351074219,297.8383178710937,293.1499938964844,293.1499938964844,283.1499938964844,17489.97265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614285707473755,1.0,0.0,0.0,2.7855985164642334,2.785614490509033,5.177622597329901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.451171875,0.0,739.1517333984375,1895.4371337890625,0.0,1320.6734619140625,0.712847113609314,1.0,0.0,3.0,1.0,0.0
17994540,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452331542969,0.778220534324646,0.1953034102916717,0.1762923151254654,297.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452941894531,0.7672491669654846,0.1868672221899032,0.1779956817626953,297.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451721191406,0.7842701077461243,0.1996034979820251,0.1402636170387268,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455383300781,0.7389313578605652,0.1660857647657394,0.1584155112504959,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.6983537673950195,0.1390055269002914,0.6317881941795349,286.1449584960937,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8274841308594,286.1417236328125,1.0,0.313966304063797,1.0,1.0,0.0,1.0,-1.541947603225708,1.5419456958770752,1.949052148120245e-06,1.1827058792114258,1.0,1.0,0.0,57.85023498535156,84.0,29710.384765625,-0.0,360.8905944824219,1.0,283.1499938964844,285.5730285644531,295.8638916015625,297.8650817871094,293.1499938964844,293.1499938964844,283.1499938964844,19428.998046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799820065498352,1.0,0.0,0.0,2.935953617095948,2.9359710216522217,5.751639946538489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.2744140625,0.0,865.4176635742188,1895.4371337890625,0.0,1456.4984130859375,0.7506126761436462,1.0,0.0,3.0,1.0,0.0
17994600,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452331542969,0.778220534324646,0.1953034102916717,0.1762923151254654,297.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452941894531,0.7672491669654846,0.1868672221899032,0.1779956817626953,297.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451721191406,0.7842701077461243,0.1996034979820251,0.1402636170387268,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455383300781,0.7389313578605652,0.1660857647657394,0.1584155112504959,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.6983537673950195,0.1390055269002914,0.6317881941795349,286.1449584960937,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8274841308594,286.1417236328125,1.0,0.313966304063797,1.0,1.0,0.0,1.0,-1.541947603225708,1.5419456958770752,1.949052148120245e-06,1.1827058792114258,1.0,1.0,0.0,57.85023498535156,84.0,29710.384765625,-0.0,360.8905944824219,1.0,283.1499938964844,285.5730285644531,295.8638916015625,297.8650817871094,293.1499938964844,293.1499938964844,283.1499938964844,19428.998046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799820065498352,1.0,0.0,0.0,2.935953617095948,2.9359710216522217,5.751639946538489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.2744140625,0.0,865.4176635742188,1895.4371337890625,0.0,1456.4984130859375,0.7506126761436462,1.0,0.0,3.0,1.0,0.0
17994660,297.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.7681500911712646,0.1976844519376754,0.1783573180437088,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.7566043138504028,0.1883783042430877,0.1794112175703048,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7733746767044067,0.2015181928873062,0.141545370221138,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7293137907981873,0.1673521101474762,0.1596599668264389,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215515136719,0.6867421269416809,0.1393569409847259,0.633755624294281,286.12066650390625,284.95001220703125,294.1674194335937,292.7943115234375,294.1642761230469,297.7973937988281,286.1180114746094,1.0,0.319816917181015,1.0,1.0,0.0,1.0,-1.551519513130188,1.5515174865722656,1.9718117982847616e-06,1.1903221607208252,1.0,1.0,0.0,62.41758728027344,84.0,30097.421875,-0.0,377.815185546875,1.0,283.1499938964844,285.5387268066406,295.8582458496094,297.8778686523437,293.1499938964844,293.1499938964844,283.1499938964844,20504.814453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855375170707703,1.0,0.0,0.0,3.0161428451538086,3.0161612033843994,6.070117706258316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.70703125,0.0,938.2832641601562,1895.4371337890625,0.0,1498.540771484375,0.7679728865623474,1.0,0.0,3.0,1.0,0.0
17994720,297.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.7657373547554016,0.1998153328895568,0.1802384257316589,297.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.7535157799720764,0.1897983849048614,0.1807280480861663,297.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.7704067230224609,0.2032924145460128,0.1427540034055709,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.7263907194137573,0.1685171127319336,0.1607637256383896,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109619140625,0.6826220750808716,0.1397711932659149,0.6356667280197144,286.1105651855469,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.77716064453125,286.1094970703125,1.0,0.3228767216205597,1.0,1.0,0.0,1.0,-1.560427188873291,1.5604251623153689,1.99315127247246e-06,1.1974157094955444,1.0,1.0,0.0,64.45372772216797,72.0,30378.916015625,-0.0,387.86224365234375,1.0,283.1499938964844,285.52301025390625,295.8606262207031,297.8926696777344,293.1499938964844,293.1499938964844,283.1499938964844,21142.39453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886904239654541,1.0,0.0,0.0,3.062676191329956,3.062695264816284,6.258863436414686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.72314453125,0.0,982.3847045898438,1895.4371337890625,0.0,1522.6685791015625,0.7824865579605103,1.0,0.0,3.0,1.0,0.0
17994780,297.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.7713770270347595,0.2049416303634643,0.1847384870052337,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.7572227120399475,0.1933702528476715,0.1839852333068847,297.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.7750368118286133,0.2076555639505386,0.145712748169899,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.7294589877128601,0.1714282929897308,0.1634266376495361,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.095703125,0.6838895678520203,0.1410027593374252,0.6407572627067566,286.0956420898437,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7393798828125,286.0958251953125,1.0,0.3259187340736389,1.0,1.0,0.0,1.0,-1.582599639892578,1.5825974941253662,2.046913778031012e-06,1.2150776386260986,1.0,1.0,0.0,65.1537094116211,60.0,31073.232421875,-0.0,401.556396484375,1.0,283.1499938964844,285.4911499023437,295.88580322265625,297.9511108398437,293.1499938964844,293.1499938964844,283.1499938964844,22703.01171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943760514259338,1.0,0.0,0.0,3.173698902130127,3.1737194061279297,6.720858323205903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.15576171875,0.0,1093.1397705078125,1895.4371337890625,0.0,1566.6556396484375,0.8104487657546997,1.0,0.0,3.0,1.0,0.0
17994840,297.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.7713770270347595,0.2049416303634643,0.1847384870052337,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.7572227120399475,0.1933702528476715,0.1839852333068847,297.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.7750368118286133,0.2076555639505386,0.145712748169899,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.7294589877128601,0.1714282929897308,0.1634266376495361,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.095703125,0.6838895678520203,0.1410027593374252,0.6407572627067566,286.0956420898437,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7393798828125,286.0958251953125,1.0,0.3259187340736389,1.0,1.0,0.0,1.0,-1.582599639892578,1.5825974941253662,2.046913778031012e-06,1.2150776386260986,1.0,1.0,0.0,65.1537094116211,60.0,31073.232421875,-0.0,401.556396484375,1.0,283.1499938964844,285.4911499023437,295.88580322265625,297.9511108398437,293.1499938964844,293.1499938964844,283.1499938964844,22703.01171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943760514259338,1.0,0.0,0.0,3.173698902130127,3.1737194061279297,6.720858323205903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.15576171875,0.0,1093.1397705078125,1895.4371337890625,0.0,1566.6556396484375,0.8104487657546997,1.0,0.0,3.0,1.0,0.0
17994900,297.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09185791015625,0.7789718508720398,0.2076024413108825,0.1870427429676056,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918884277344,0.7636759877204895,0.1952786892652511,0.185694471001625,297.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09185791015625,0.7821822762489319,0.2099417299032211,0.1472428888082504,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919189453125,0.7350932955741882,0.1729851812124252,0.1648091673851013,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.6890128254890442,0.1417353600263595,0.6435970067977905,286.0918273925781,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7234802246094,286.09149169921875,1.0,0.3257825672626495,1.0,1.0,0.0,1.0,-1.5943238735198977,1.594321846961975,2.0757117908942746e-06,1.224416732788086,1.0,1.0,0.0,63.82626724243164,60.0,31444.115234375,-0.0,404.31976318359375,1.0,283.1499938964844,285.4768371582031,295.90545654296875,297.9903869628906,293.1499938964844,293.1499938964844,283.1499938964844,23542.251953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970965266227722,1.0,0.0,0.0,3.231826066970825,3.231847286224365,6.96930214871827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.48681640625,0.0,1154.310302734375,1895.4371337890625,0.0,1587.915283203125,0.8223196864128113,1.0,0.0,3.0,1.0,0.0
17994960,297.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936584472656,0.7895157337188721,0.2102923244237899,0.1893490105867386,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936584472656,0.7730193734169006,0.1972279101610183,0.187419444322586,297.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936584472656,0.7922715544700623,0.2122546434402465,0.1487745493650436,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.743261992931366,0.1745794117450714,0.1662013381719589,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.6968140006065369,0.1425181031227111,0.6465404033660889,286.0936889648437,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.70904541015625,286.0944519042969,1.0,0.3247634470462799,1.0,1.0,0.0,1.0,-1.606209397315979,1.6062073707580566,2.105166458932217e-06,1.233883261680603,1.0,1.0,0.0,61.6179313659668,48.0,31769.109375,-0.0,404.7848205566406,1.0,283.1499938964844,285.4717712402344,295.9266357421875,298.03009033203125,293.1499938964844,293.1499938964844,283.1499938964844,24117.09375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998738050460815,1.0,0.0,0.0,3.2710444927215576,3.271066427230835,7.139474291761871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.19921875,0.0,1196.8453369140625,1895.4371337890625,0.0,1609.757568359375,0.8350123167037964,1.0,0.0,3.0,1.0,0.0
