time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995020,297.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.8159468173980713,0.2153323888778686,0.1936289221048355,297.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970153808594,0.797808051109314,0.2009047716856002,0.1906343102455139,297.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.8176734447479248,0.2165807485580444,0.1516083627939224,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0969543457031,0.7654547095298767,0.1775952577590942,0.1687929332256317,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968322753906,0.7172696590423584,0.1440473794937133,0.6521311402320862,286.0971069335937,284.95001220703125,294.46588134765625,292.9391174316406,294.4628601074219,297.6847229003906,286.0981140136719,1.0,0.3212433159351349,1.0,1.0,0.0,1.0,-1.6284316778182983,1.6284295320510864,2.160936674044933e-06,1.2515761852264404,1.0,1.0,0.0,55.9131965637207,48.0,32415.45703125,-0.0,401.2566223144531,1.0,283.1499938964844,285.4588928222656,295.9684753417969,298.1099853515625,293.1499938964844,293.1499938964844,283.1499938964844,25382.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053824067115784,1.0,0.0,0.0,3.355781555175781,3.355804443359375,7.514163939958962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.0341796875,0.0,1292.28955078125,1895.4371337890625,0.0,1653.4862060546875,0.8534415364265442,1.0,0.0,3.0,1.0,0.0
17995080,297.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.8181459307670593,0.2156940847635269,0.1939333081245422,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.8000361323356628,0.2011692970991134,0.1908630728721618,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.8198001980781555,0.2168902605772018,0.1518090665340423,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979309082031,0.7675073146820068,0.177812710404396,0.1689772307872772,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978088378906,0.7189986705780029,0.144159734249115,0.652532160282135,286.0980834960937,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6831359863281,286.0992126464844,1.0,0.3209077715873718,1.0,1.0,0.0,1.0,-1.6300166845321655,1.6300145387649536,2.1649498194165062e-06,1.252838134765625,1.0,1.0,0.0,55.424713134765625,36.0,32457.642578125,-0.0,400.7722778320313,1.0,283.1499938964844,285.4589233398437,295.97137451171875,298.115478515625,293.1499938964844,293.1499938964844,283.1499938964844,25446.19140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057754397392273,1.0,0.0,0.0,3.3599698543548584,3.359992742538452,7.532931931564235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.35595703125,0.0,1297.1341552734375,1895.4371337890625,0.0,1656.6268310546875,0.8574756383895874,1.0,0.0,3.0,1.0,0.0
17995140,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.8582475185394287,0.2210708558559417,0.1984433084726333,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.83836430311203,0.2051028907299041,0.1942480653524398,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.8590260744094849,0.2214787900447845,0.1547714173793792,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061096191406,0.8062302470207214,0.1810490638017654,0.1717026233673095,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.7505053281784058,0.1458411365747451,0.6584587693214417,286.1062927246094,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6602783203125,286.10760498046875,1.0,0.3151684403419494,1.0,1.0,0.0,1.0,-1.6534388065338137,1.6534366607666016,2.224786157967173e-06,1.2714751958847046,1.0,1.0,0.0,47.46077346801758,25.0,33134.24609375,-0.0,391.3776245117188,1.0,283.1499938964844,285.45025634765625,296.0158386230469,298.20098876953125,293.1499938964844,293.1499938964844,283.1499938964844,26713.36328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711844265460968,1.0,0.0,0.0,3.4426136016845703,3.44263768196106,7.908058137218177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.33056640625,0.0,1395.2232666015625,1895.4371337890625,0.0,1705.449951171875,0.8783739805221558,1.0,0.0,3.0,1.0,0.0
17995200,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.8582475185394287,0.2210708558559417,0.1984433084726333,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.83836430311203,0.2051028907299041,0.1942480653524398,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.8590260744094849,0.2214787900447845,0.1547714173793792,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061096191406,0.8062302470207214,0.1810490638017654,0.1717026233673095,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.7505053281784058,0.1458411365747451,0.6584587693214417,286.1062927246094,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6602783203125,286.10760498046875,1.0,0.3151684403419494,1.0,1.0,0.0,1.0,-1.6534388065338137,1.6534366607666016,2.224786157967173e-06,1.2714751958847046,1.0,1.0,0.0,47.46077346801758,25.0,33134.24609375,-0.0,391.3776245117188,1.0,283.1499938964844,285.45025634765625,296.0158386230469,298.20098876953125,293.1499938964844,293.1499938964844,283.1499938964844,26713.36328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711844265460968,1.0,0.0,0.0,3.4426136016845703,3.44263768196106,7.908058137218177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.33056640625,0.0,1395.2232666015625,1895.4371337890625,0.0,1705.449951171875,0.8783739805221558,1.0,0.0,3.0,1.0,0.0
17995260,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.9261319637298584,0.2263780981302261,0.2028658241033554,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168212890625,0.8996638059616089,0.2089778780937194,0.1975526809692382,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.9258235692977904,0.2259746789932251,0.1576497256755828,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.8623272180557251,0.1842418164014816,0.1743612140417099,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.803891658782959,0.1475088447332382,0.6642109751701355,286.116943359375,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396484375,286.11834716796875,1.0,0.3084571063518524,1.0,1.0,0.0,1.0,-1.6762707233428955,1.676268458366394,2.2840836209070403e-06,1.289628028869629,1.0,1.0,0.0,38.598907470703125,25.0,33797.84765625,-0.0,378.771728515625,1.0,283.1499938964844,285.44439697265625,296.05926513671875,298.2848815917969,293.1499938964844,293.1499938964844,283.1499938964844,27932.861328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178148031234741,1.0,0.0,0.0,3.520316362380981,3.520341634750366,8.269070690403169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.82080078125,0.0,1491.846435546875,1895.4371337890625,0.0,1754.0797119140625,0.8980406522750854,1.0,0.0,3.0,1.0,0.0
17995320,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.9261319637298584,0.2263780981302261,0.2028658241033554,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168212890625,0.8996638059616089,0.2089778780937194,0.1975526809692382,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.9258235692977904,0.2259746789932251,0.1576497256755828,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.8623272180557251,0.1842418164014816,0.1743612140417099,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.803891658782959,0.1475088447332382,0.6642109751701355,286.116943359375,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396484375,286.11834716796875,1.0,0.3084571063518524,1.0,1.0,0.0,1.0,-1.6762707233428955,1.676268458366394,2.2840836209070403e-06,1.289628028869629,1.0,1.0,0.0,38.598907470703125,25.0,33797.84765625,-0.0,378.771728515625,1.0,283.1499938964844,285.44439697265625,296.05926513671875,298.2848815917969,293.1499938964844,293.1499938964844,283.1499938964844,27932.861328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178148031234741,1.0,0.0,0.0,3.520316362380981,3.520341634750366,8.269070690403169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.82080078125,0.0,1491.846435546875,1895.4371337890625,0.0,1754.0797119140625,0.8980406522750854,1.0,0.0,3.0,1.0,0.0
17995380,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.9958820343017578,0.2316021919250488,0.2053317874670028,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.9756850600242616,0.2127561718225479,0.2008837163448333,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.9970468878746032,0.2303510457277298,0.1604663729667663,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294250488281,0.932839810848236,0.1873539984226226,0.1770613640546798,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12921142578125,0.8611993193626404,0.1491200476884842,0.6702750325202942,286.129638671875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62066650390625,286.131103515625,1.0,0.3050770759582519,1.0,1.0,0.0,1.0,-1.698848009109497,1.698845624923706,2.343665755688562e-06,1.3075686693191528,1.0,1.0,0.0,32.47896957397461,43.0,34456.31640625,-0.0,373.1900939941406,1.0,283.1499938964844,285.4408874511719,296.10211181640625,298.3677673339844,293.1499938964844,293.1499938964844,283.1499938964844,29119.375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235861420631409,1.0,0.0,0.0,3.5943057537078857,3.594331979751587,8.620318681096251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.44091796875,0.0,1587.9036865234375,1895.4371337890625,0.0,1801.6279296875,0.9167799353599548,1.0,0.0,3.0,1.0,0.0
17995440,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.9958820343017578,0.2316021919250488,0.2053317874670028,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.9756850600242616,0.2127561718225479,0.2008837163448333,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.9970468878746032,0.2303510457277298,0.1604663729667663,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294250488281,0.932839810848236,0.1873539984226226,0.1770613640546798,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12921142578125,0.8611993193626404,0.1491200476884842,0.6702750325202942,286.129638671875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62066650390625,286.131103515625,1.0,0.3050770759582519,1.0,1.0,0.0,1.0,-1.698848009109497,1.698845624923706,2.343665755688562e-06,1.3075686693191528,1.0,1.0,0.0,32.47896957397461,43.0,34456.31640625,-0.0,373.1900939941406,1.0,283.1499938964844,285.4408874511719,296.10211181640625,298.3677673339844,293.1499938964844,293.1499938964844,283.1499938964844,29119.375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235861420631409,1.0,0.0,0.0,3.5943057537078857,3.594331979751587,8.620318681096251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.44091796875,0.0,1587.9036865234375,1895.4371337890625,0.0,1801.6279296875,0.9167799353599548,1.0,0.0,3.0,1.0,0.0
17995500,297.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.9927918314933776,0.2349062263965606,0.2100926488637924,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.9674639105796814,0.2146775871515274,0.2026741504669189,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.9910077452659608,0.2330063432455063,0.1622804701328277,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.9230242967605592,0.188869446516037,0.1784969568252563,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.8528261184692383,0.1498701274394989,0.6738986968994141,286.1205444335937,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6156311035156,286.1199951171875,1.0,0.3062427639961242,1.0,1.0,0.0,1.0,-1.6953840255737305,1.695381760597229,2.334545797566534e-06,1.3048839569091797,1.0,1.0,0.0,33.35052490234375,43.0,34590.69140625,-0.0,378.1246032714844,1.0,283.1499938964844,285.4236145019531,296.12164306640625,298.40155029296875,293.1499938964844,293.1499938964844,283.1499938964844,29835.009765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261350154876709,1.0,0.0,0.0,3.6382040977478014,3.638231039047241,8.832170124151162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.50927734375,0.0,1646.7982177734375,1895.4371337890625,0.0,1822.791259765625,0.9250959157943726,1.0,0.0,3.0,1.0,0.0
17995560,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.993773877620697,0.237812802195549,0.2079634368419647,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13580322265625,0.9745938181877136,0.2164266407489776,0.2044504135847091,297.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.9970617890357972,0.2351435273885727,0.1639134287834167,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13555908203125,0.9309844970703124,0.1903432160615921,0.1799299567937851,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.8581424355506897,0.1506458669900894,0.6772764921188354,286.1360778808594,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6078186035156,286.1395874023437,1.0,0.3099254965782165,1.0,1.0,0.0,1.0,-1.7206836938858032,1.7206813097000122,2.401939127594233e-06,1.324714183807373,1.0,1.0,0.0,33.507110595703125,61.0,35079.86328125,-0.0,388.6895751953125,1.0,283.1499938964844,285.43536376953125,296.1416931152344,298.4410095214844,293.1499938964844,293.1499938964844,283.1499938964844,30286.0,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284761667251587,1.0,0.0,0.0,3.6655988693237305,3.665626287460327,8.965678262029542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.77001953125,0.0,1684.2789306640625,1895.4371337890625,0.0,1842.31591796875,0.9348441958427428,1.0,0.0,3.0,1.0,0.0
17995620,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1714782714844,0.9584648013114928,0.2413977235555648,0.2166980057954788,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713562011719,0.925452709197998,0.2199151068925857,0.2079346925020218,297.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1714172363281,0.9547152519226074,0.2388128340244293,0.1666986942291259,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17120361328125,0.883739173412323,0.1932083964347839,0.1828758716583252,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708984375,0.8186560273170471,0.1520488858222961,0.6847566366195679,286.1715087890625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5849304199219,286.1733093261719,1.0,0.3210331201553345,1.0,1.0,0.0,1.0,-1.7548041343688965,1.7548017501831057,2.495247144906898e-06,1.3518849611282349,1.0,1.0,0.0,39.34974670410156,79.0,35929.73828125,-0.0,424.8638610839844,1.0,283.1499938964844,285.4489440917969,296.19073486328125,298.5420837402344,293.1499938964844,293.1499938964844,283.1499938964844,31437.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346110939979553,1.0,0.0,0.0,3.7346251010894775,3.734653472900391,9.306519928031776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.55029296875,0.0,1781.2314453125,1895.4371337890625,0.0,1893.8621826171875,0.9523399472236632,1.0,0.0,3.0,1.0,0.0
17995680,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1714782714844,0.9584648013114928,0.2413977235555648,0.2166980057954788,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713562011719,0.925452709197998,0.2199151068925857,0.2079346925020218,297.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1714172363281,0.9547152519226074,0.2388128340244293,0.1666986942291259,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17120361328125,0.883739173412323,0.1932083964347839,0.1828758716583252,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708984375,0.8186560273170471,0.1520488858222961,0.6847566366195679,286.1715087890625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5849304199219,286.1733093261719,1.0,0.3210331201553345,1.0,1.0,0.0,1.0,-1.7548041343688965,1.7548017501831057,2.495247144906898e-06,1.3518849611282349,1.0,1.0,0.0,39.34974670410156,79.0,35929.73828125,-0.0,424.8638610839844,1.0,283.1499938964844,285.4489440917969,296.19073486328125,298.5420837402344,293.1499938964844,293.1499938964844,283.1499938964844,31437.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346110939979553,1.0,0.0,0.0,3.7346251010894775,3.734653472900391,9.306519928031776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.55029296875,0.0,1781.2314453125,1895.4371337890625,0.0,1893.8621826171875,0.9523399472236632,1.0,0.0,3.0,1.0,0.0
17995740,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.8903602957725525,0.2461874485015869,0.2210893183946609,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.8619086146354675,0.2232044786214828,0.2114899158477783,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.8861089944839478,0.2424950748682022,0.1695726066827774,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.827131450176239,0.1958807855844497,0.1858476996421814,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1848449707031,0.76307213306427,0.153238832950592,0.6922045350074768,286.1854553222656,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56744384765625,286.1874084472656,1.0,0.3352947235107422,1.0,1.0,0.0,1.0,-1.7766027450561523,1.7766002416610718,2.555753326305421e-06,1.369057059288025,1.0,1.0,0.0,50.08365631103516,97.0,36568.2734375,-0.0,471.3282775878906,1.0,283.1499938964844,285.4482116699219,296.2330322265625,298.62615966796875,293.1499938964844,293.1499938964844,283.1499938964844,32576.720703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407640218734741,1.0,0.0,0.0,3.801698446273804,3.801727771759033,9.64380888035521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.98779296875,0.0,1878.937744140625,1895.4371337890625,0.0,1946.094482421875,0.9693453907966614,1.0,0.0,3.0,1.0,0.0
17995800,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.8903602957725525,0.2461874485015869,0.2210893183946609,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.8619086146354675,0.2232044786214828,0.2114899158477783,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.8861089944839478,0.2424950748682022,0.1695726066827774,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.827131450176239,0.1958807855844497,0.1858476996421814,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1848449707031,0.76307213306427,0.153238832950592,0.6922045350074768,286.1854553222656,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56744384765625,286.1874084472656,1.0,0.3352947235107422,1.0,1.0,0.0,1.0,-1.7766027450561523,1.7766002416610718,2.555753326305421e-06,1.369057059288025,1.0,1.0,0.0,50.08365631103516,97.0,36568.2734375,-0.0,471.3282775878906,1.0,283.1499938964844,285.4482116699219,296.2330322265625,298.62615966796875,293.1499938964844,293.1499938964844,283.1499938964844,32576.720703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407640218734741,1.0,0.0,0.0,3.801698446273804,3.801727771759033,9.64380888035521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.98779296875,0.0,1878.937744140625,1895.4371337890625,0.0,1946.094482421875,0.9693453907966614,1.0,0.0,3.0,1.0,0.0
17995860,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051086425781,0.8438320755958557,0.2506825625896454,0.2256518751382827,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050170898437,0.8178102970123291,0.226328432559967,0.2149764448404312,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8391557335853577,0.2460568696260452,0.1724474877119064,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.7827529907226562,0.1983999907970428,0.1887622773647308,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7228109240531921,0.1542934328317642,0.6994599103927612,286.2051696777344,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.550537109375,286.20709228515625,1.0,0.351873368024826,1.0,1.0,0.0,1.0,-1.8019300699234009,1.8019274473190308,2.627202547955676e-06,1.3890448808670044,1.0,1.0,0.0,63.30683898925781,85.0,37263.85546875,-0.0,527.9435424804688,1.0,283.1499938964844,285.4521789550781,296.2734375,298.7088928222656,293.1499938964844,293.1499938964844,283.04998779296875,33710.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464603185653687,1.0,0.0,0.0,3.867277145385742,3.867307424545288,9.979386277336744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.1240234375,0.0,1977.859130859375,1895.4371337890625,0.0,1994.9072265625,0.9849732518196106,1.0,0.0,3.0,1.0,0.0
17995920,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051086425781,0.8438320755958557,0.2506825625896454,0.2256518751382827,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050170898437,0.8178102970123291,0.226328432559967,0.2149764448404312,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8391557335853577,0.2460568696260452,0.1724474877119064,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.7827529907226562,0.1983999907970428,0.1887622773647308,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7228109240531921,0.1542934328317642,0.6994599103927612,286.2051696777344,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.550537109375,286.20709228515625,1.0,0.351873368024826,1.0,1.0,0.0,1.0,-1.8019300699234009,1.8019274473190308,2.627202547955676e-06,1.3890448808670044,1.0,1.0,0.0,63.30683898925781,85.0,37263.85546875,-0.0,527.9435424804688,1.0,283.1499938964844,285.4521789550781,296.2734375,298.7088928222656,293.1499938964844,293.1499938964844,283.04998779296875,33710.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464603185653687,1.0,0.0,0.0,3.867277145385742,3.867307424545288,9.979386277336744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.1240234375,0.0,1977.859130859375,1895.4371337890625,0.0,1994.9072265625,0.9849732518196106,1.0,0.0,3.0,1.0,0.0
17995980,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.8323996067047119,0.254776120185852,0.2296238243579864,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.8053106665611267,0.2291674762964248,0.2179482132196426,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.8270557522773743,0.2493029236793518,0.1749331951141357,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.7700752019882202,0.2006634771823883,0.1911836266517639,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.710348904132843,0.1551243811845779,0.7044891119003296,286.1524353027344,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.53253173828125,286.1532287597656,1.0,0.3592497110366821,1.0,1.0,0.0,1.0,-1.8222033977508545,1.8222007751464844,2.6853040253627114e-06,1.405087113380432,1.0,1.0,0.0,69.14746856689453,73.0,38194.19921875,-0.0,559.6515502929688,1.0,283.0511779785156,285.3788146972656,296.3277282714844,298.8338928222656,293.1499938964844,293.1499938964844,282.75,34668.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755975067615509,1.0,0.0,0.0,3.921836853027344,3.921868085861206,1.0262953082929016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.16357421875,0.0,2062.75732421875,1895.4371337890625,0.0,2077.36328125,0.996720850467682,1.0,0.0,3.0,1.0,0.0
17996040,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.8323996067047119,0.254776120185852,0.2296238243579864,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.8053106665611267,0.2291674762964248,0.2179482132196426,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.8270557522773743,0.2493029236793518,0.1749331951141357,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.7700752019882202,0.2006634771823883,0.1911836266517639,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.710348904132843,0.1551243811845779,0.7044891119003296,286.1524353027344,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.53253173828125,286.1532287597656,1.0,0.3592497110366821,1.0,1.0,0.0,1.0,-1.8222033977508545,1.8222007751464844,2.6853040253627114e-06,1.405087113380432,1.0,1.0,0.0,69.14746856689453,73.0,38194.19921875,-0.0,559.6515502929688,1.0,283.0511779785156,285.3788146972656,296.3277282714844,298.8338928222656,293.1499938964844,293.1499938964844,282.75,34668.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755975067615509,1.0,0.0,0.0,3.921836853027344,3.921868085861206,1.0262953082929016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.16357421875,0.0,2062.75732421875,1895.4371337890625,0.0,2077.36328125,0.996720850467682,1.0,0.0,3.0,1.0,0.0
17996100,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.83316969871521,0.2565669119358063,0.2313620299100875,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.8056489825248718,0.2304018139839172,0.2192162275314331,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.8274452686309814,0.2507090866565704,0.1760014444589615,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.7702518701553345,0.2016313225030899,0.1921908408403396,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265197753906,0.7097955346107483,0.1554010063409805,0.7061119079589844,286.0190124511719,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5223999023437,286.0009155273437,1.0,0.3606696724891662,1.0,1.0,0.0,1.0,-1.8302563428878784,1.8302536010742188,2.7085943656857125e-06,1.4114606380462646,1.0,1.0,0.0,69.76673126220703,73.0,39383.2734375,-0.0,567.1298828125,1.0,282.79217529296875,285.2001647949219,296.3916015625,299.0418701171875,293.1499938964844,293.1499938964844,282.75,34933.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667284607887268,1.0,0.0,0.0,3.936831474304199,3.9368629455566406,1.0341580036765663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.47412109375,0.0,2086.508056640625,1895.4371337890625,0.0,2171.84228515625,1.0,1.0,0.0,3.0,1.0,0.0
17996160,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593200683594,0.8363665342330933,0.258109301328659,0.2328046709299087,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.8085745573043823,0.2314451336860656,0.22025066614151,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.8302728533744812,0.2518972754478454,0.1768718063831329,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95947265625,0.7728980183601379,0.2024278044700622,0.1929858773946762,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.7115147113800049,0.1555269807577133,0.7068520188331604,285.9593200683594,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.51055908203125,285.95916748046875,1.0,0.3608408272266388,1.0,1.0,0.0,1.0,-1.836121678352356,1.8361189365386963,2.725651938817464e-06,1.416116714477539,1.0,1.0,0.0,69.33704376220703,61.0,39600.296875,-0.0,569.859619140625,1.0,282.7543334960937,285.1588439941406,296.3906555175781,299.0125427246094,293.1499938964844,293.1499938964844,282.45001220703125,34940.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722026109695435,1.0,0.0,0.0,3.937183141708374,3.9372148513793945,1.0343428584747016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.81982421875,0.0,2087.0673828125,1895.4371337890625,0.0,2220.4228515625,1.0,1.0,0.0,3.0,1.0,0.0
17996220,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.8497753739356995,0.2608367502689361,0.2352223545312881,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.8209012150764465,0.2332060784101486,0.2218770682811737,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.8427595496177673,0.2539222538471222,0.1782622933387756,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660217285156,0.7850697636604309,0.2037256509065628,0.1941664963960647,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.7206535935401917,0.1555075943470001,0.7065185904502869,285.765869140625,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4858093261719,285.76495361328125,1.0,0.3583115041255951,1.0,1.0,0.0,1.0,-1.8436678647994995,1.84366512298584,2.7476985451357905e-06,1.4221128225326538,1.0,1.0,0.0,65.94180297851562,49.0,40882.71875,-0.0,564.4684448242188,1.0,282.4574279785156,284.9411926269531,296.4164428710937,299.12310791015625,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853206396102905,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.78173828125,0.0,2087.0107421875,1895.4371337890625,0.0,2338.040283203125,1.0,1.0,0.0,3.0,1.0,0.0
17996280,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.8497753739356995,0.2608367502689361,0.2352223545312881,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.8209012150764465,0.2332060784101486,0.2218770682811737,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.8427595496177673,0.2539222538471222,0.1782622933387756,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660217285156,0.7850697636604309,0.2037256509065628,0.1941664963960647,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.7206535935401917,0.1555075943470001,0.7065185904502869,285.765869140625,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4858093261719,285.76495361328125,1.0,0.3583115041255951,1.0,1.0,0.0,1.0,-1.8436678647994995,1.84366512298584,2.7476985451357905e-06,1.4221128225326538,1.0,1.0,0.0,65.94180297851562,49.0,40882.71875,-0.0,564.4684448242188,1.0,282.4574279785156,284.9411926269531,296.4164428710937,299.12310791015625,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853206396102905,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.78173828125,0.0,2087.0107421875,1895.4371337890625,0.0,2338.040283203125,1.0,1.0,0.0,3.0,1.0,0.0
17996340,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.8734925389289856,0.2631994783878326,0.2371896356344223,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.8417452573776245,0.2346241921186447,0.2230533808469772,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.8651907444000244,0.2555767297744751,0.1793004721403122,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56201171875,0.8066050410270691,0.2047123610973358,0.1949291229248047,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.7368838787078857,0.1552050858736038,0.7043296098709106,285.5616760253906,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4606628417969,285.5599365234375,1.0,0.3528555035591125,1.0,1.0,0.0,1.0,-1.846979022026062,1.8469762802124023,2.757429228950059e-06,1.424761176109314,1.0,1.0,0.0,60.01140594482422,37.0,42096.91015625,0.0,548.1220703125,1.0,282.1565246582031,284.7140808105469,296.4428100585937,299.22509765625,293.1499938964844,293.1499938964844,281.8500061035156,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795717179775238,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.1201171875,0.0,2087.0107421875,1895.4371337890625,0.0,2432.334716796875,1.0,1.0,0.0,3.0,1.0,0.0
17996400,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.8734925389289856,0.2631994783878326,0.2371896356344223,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.8417452573776245,0.2346241921186447,0.2230533808469772,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.8651907444000244,0.2555767297744751,0.1793004721403122,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56201171875,0.8066050410270691,0.2047123610973358,0.1949291229248047,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.7368838787078857,0.1552050858736038,0.7043296098709106,285.5616760253906,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4606628417969,285.5599365234375,1.0,0.3528555035591125,1.0,1.0,0.0,1.0,-1.846979022026062,1.8469762802124023,2.757429228950059e-06,1.424761176109314,1.0,1.0,0.0,60.01140594482422,37.0,42096.91015625,0.0,548.1220703125,1.0,282.1565246582031,284.7140808105469,296.4428100585937,299.22509765625,293.1499938964844,293.1499938964844,281.8500061035156,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795717179775238,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.1201171875,0.0,2087.0107421875,1895.4371337890625,0.0,2432.334716796875,1.0,1.0,0.0,3.0,1.0,0.0
17996460,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.9011842012405396,0.2647974789142608,0.238491490483284,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.8664215803146362,0.2355198562145233,0.2237401306629181,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.8917995095252991,0.2566314339637756,0.1799264401197433,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.8294711709022522,0.2052987068891525,0.1953143924474716,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.7563427090644836,0.1548087000846862,0.7017090320587158,285.36456298828125,284.95001220703125,295.39959716796875,293.4341735839844,295.3976745605469,297.4411315917969,285.359619140625,1.0,0.3471241891384125,1.0,1.0,0.0,1.0,-1.8474361896514893,1.8474334478378296,2.758805521807517e-06,1.4251497983932495,1.0,1.0,0.0,54.16794204711914,37.0,43201.1875,0.0,530.0552368164062,1.0,281.86541748046875,284.4936828613281,296.4800109863281,299.3472595214844,293.1499938964844,293.1499938964844,281.8500061035156,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043739199638367,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.67578125,0.0,2087.0107421875,1895.4371337890625,0.0,2511.482421875,1.0,1.0,0.0,3.0,1.0,0.0
17996520,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536682128906,0.9111643433570862,0.2652462720870971,0.2388032972812652,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.8752644062042236,0.2357599735260009,0.2238865196704864,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.9011386036872864,0.2569199800491333,0.1800640523433685,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.8372399210929871,0.2054536491632461,0.1953812688589096,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.7634004354476929,0.1546837240457534,0.7007896900177002,285.3536376953125,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.435791015625,285.3514099121094,1.0,0.3452921509742737,1.0,1.0,0.0,1.0,-1.84712815284729,1.8471254110336304,2.757907623163192e-06,1.424909591674805,1.0,1.0,0.0,52.36631774902344,25.0,43246.6640625,0.0,524.1807250976562,1.0,281.8570556640625,284.4848327636719,296.4729309082031,299.3255920410156,293.1499938964844,293.1499938964844,281.54998779296875,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043870329856873,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.08935546875,0.0,2087.0107421875,1895.4371337890625,0.0,2511.6025390625,1.0,1.0,0.0,3.0,1.0,0.0
17996580,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.9737059473991394,0.2669949829578399,0.2401117086410522,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.9330325722694396,0.2366406768560409,0.2244359403848648,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.9630399942398072,0.257992148399353,0.1806053072214126,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.8873103857040405,0.2059843242168426,0.1955892592668533,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.8084720373153687,0.1539795994758606,0.6962102651596069,285.1401672363281,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.411376953125,285.13824462890625,1.0,0.3361877202987671,1.0,1.0,0.0,1.0,-1.8447614908218384,1.8447587490081787,2.7510177460499108e-06,1.4230666160583496,1.0,1.0,0.0,43.59928131103516,28.0,44346.44921875,0.0,495.051513671875,1.0,281.5574951171875,284.2521667480469,296.5062561035156,299.4245910644531,293.1499938964844,293.1499938964844,281.25,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121469616889954,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.60888671875,0.0,2087.0107421875,1895.4371337890625,0.0,2582.978515625,1.0,1.0,0.0,3.0,1.0,0.0
17996640,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.9737059473991394,0.2669949829578399,0.2401117086410522,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.9330325722694396,0.2366406768560409,0.2244359403848648,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.9630399942398072,0.257992148399353,0.1806053072214126,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.8873103857040405,0.2059843242168426,0.1955892592668533,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.8084720373153687,0.1539795994758606,0.6962102651596069,285.1401672363281,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.411376953125,285.13824462890625,1.0,0.3361877202987671,1.0,1.0,0.0,1.0,-1.8447614908218384,1.8447587490081787,2.7510177460499108e-06,1.4230666160583496,1.0,1.0,0.0,43.59928131103516,28.0,44346.44921875,0.0,495.051513671875,1.0,281.5574951171875,284.2521667480469,296.5062561035156,299.4245910644531,293.1499938964844,293.1499938964844,281.25,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121469616889954,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.60888671875,0.0,2087.0107421875,1895.4371337890625,0.0,2582.978515625,1.0,1.0,0.0,3.0,1.0,0.0
17996700,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9957872629165648,0.2678013443946838,0.2407607436180114,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9605363011360168,0.2370147705078125,0.2247018665075302,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9867727160453796,0.2584635615348816,0.1808718293905258,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.911675214767456,0.2061987370252609,0.1956986039876938,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8276284337043762,0.1535829007625579,0.693967342376709,284.9902648925781,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3998107910156,284.9714050292969,1.0,0.3333266973495483,1.0,1.0,0.0,1.0,-1.8436172008514404,1.8436144590377808,2.747655116763781e-06,1.4221497774124146,1.0,1.0,0.0,40.60982131958008,28.0,45342.59375,0.0,484.91650390625,1.0,281.2932434082031,284.06365966796875,296.54937744140625,299.584716796875,293.1499938964844,293.1499938964844,281.25,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181054592132568,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.37939453125,0.0,2087.0107421875,1895.4371337890625,0.0,2638.026611328125,1.0,1.0,0.0,3.0,1.0,0.0
17996760,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9982882738113404,0.2688486874103546,0.2413744628429412,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9635142683982848,0.2372717261314392,0.224972978234291,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9892582893371582,0.2588371336460113,0.1811322122812271,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.914578914642334,0.2063087224960327,0.1958280056715011,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8288591504096985,0.1530955582857132,0.6918931007385254,284.92315673828125,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3885192871094,284.9188842773437,1.0,0.3307802081108093,1.0,1.0,0.0,1.0,-1.828601598739624,1.828598976135254,2.7064063488069223e-06,1.4120855331420898,0.9634209871292114,0.9634209871292114,0.0,40.0346794128418,46.0,45235.24609375,0.0,477.0543823242188,1.0,281.2565612792969,284.0141296386719,296.54345703125,299.5270690917969,293.1499938964844,293.1499938964844,280.95001220703125,36218.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191184401512146,1.0,0.0,0.0,3.9289374351501465,3.928969144821167,1.0300149142494774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.21435546875,0.0,2085.458984375,1895.4371337890625,0.0,2647.404052734375,0.9991042017936708,1.0,0.0,3.0,1.0,0.0
17996820,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9985995888710022,0.2710652947425842,0.2435352504253387,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9617499709129332,0.237856239080429,0.2254825830459594,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.9879502058029176,0.2595746219158172,0.1816259771585464,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.912369191646576,0.2065959572792053,0.1960622817277908,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8253597617149353,0.152205154299736,0.6877422332763672,284.8440246582031,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3702087402344,284.8585510253906,1.0,0.3337650299072265,1.0,1.0,0.0,1.0,-1.841999053955078,1.8419963121414185,2.74262492894195e-06,1.4206476211547852,0.8319487571716309,0.8319487571716309,0.0,40.55856704711914,64.0,45683.3984375,0.0,483.6380004882813,1.0,280.9564819335937,283.963623046875,296.5662841796875,299.5626220703125,293.1499938964844,293.1499938964844,281.25,44054.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230196237564087,1.0,0.0,0.0,3.6181023120880127,3.618131637573242,8.734841117075121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.6669921875,0.0,1727.55224609375,1895.4371337890625,0.0,2683.566650390625,0.9346702098846436,1.0,0.0,3.0,1.0,0.0
17996880,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9985995888710022,0.2710652947425842,0.2435352504253387,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9617499709129332,0.237856239080429,0.2254825830459594,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.9879502058029176,0.2595746219158172,0.1816259771585464,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.912369191646576,0.2065959572792053,0.1960622817277908,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8253597617149353,0.152205154299736,0.6877422332763672,284.8440246582031,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3702087402344,284.8585510253906,1.0,0.3337650299072265,1.0,1.0,0.0,1.0,-1.841999053955078,1.8419963121414185,2.74262492894195e-06,1.4206476211547852,0.8319487571716309,0.8319487571716309,0.0,40.55856704711914,64.0,45683.3984375,0.0,483.6380004882813,1.0,280.9564819335937,283.963623046875,296.5662841796875,299.5626220703125,293.1499938964844,293.1499938964844,281.25,44054.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230196237564087,1.0,0.0,0.0,3.6181023120880127,3.618131637573242,8.734841117075121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.6669921875,0.0,1727.55224609375,1895.4371337890625,0.0,2683.566650390625,0.9346702098846436,1.0,0.0,3.0,1.0,0.0
