time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996940,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9753939509391784,0.2719572186470032,0.2445115149021148,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9312487840652466,0.2386538535356521,0.2261709868907928,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.961866557598114,0.2605848610401153,0.1822520941495895,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8849875330924988,0.2071674913167953,0.1965624094009399,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8013246655464172,0.1520103961229324,0.6868898868560791,285.0325012207031,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3622741699219,285.04229736328125,1.0,0.3377584517002105,1.0,1.0,0.0,1.0,-1.8440748453140257,1.8440721035003664,2.748781071204576e-06,1.4223557710647583,0.9535394310951232,0.9535394310951232,0.0,44.10861206054688,64.0,45320.66015625,0.0,496.2014770507813,1.0,281.2112121582031,284.1456604003906,296.51873779296875,299.3807067871094,293.1499938964844,293.1499938964844,281.25,34678.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117846846580505,1.0,0.0,0.0,3.682765245437622,3.682793617248535,9.049849722941872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.49609375,0.0,1739.0660400390625,1895.4371337890625,0.0,2579.63818359375,0.9437821507453918,1.0,0.0,3.0,1.0,0.0
17997000,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9526536464691162,0.2730261981487274,0.2454880028963089,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9066812992095948,0.2394264340400695,0.2269918471574783,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.937549650669098,0.2615241408348083,0.182980015873909,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8641979694366455,0.2077510207891464,0.1972070336341858,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7814580202102661,0.151979312300682,0.6871916055679321,285.0467834472656,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3590393066406,285.0448608398437,1.0,0.3418988585472107,1.0,1.0,0.0,1.0,-1.8482415676116943,1.848238825798035,2.7608732580119977e-06,1.425572156906128,0.9909175038337708,0.9909175038337708,0.0,47.58419799804688,82.0,45590.5234375,0.0,509.8847351074219,1.0,281.2431030273437,284.1383056640625,296.5551452636719,299.463623046875,293.1499938964844,293.1499938964844,280.95001220703125,32676.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083393573760986,1.0,0.0,0.0,3.766036748886109,3.76606559753418,9.463730634706736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.15185546875,0.0,1832.020751953125,1895.4371337890625,0.0,2547.90869140625,0.9591158628463744,1.0,0.0,3.0,1.0,0.0
17997060,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8945205211639404,0.2745818793773651,0.2475168853998184,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8558886647224426,0.240529328584671,0.2286477386951446,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8813709616661072,0.2627987265586853,0.1843639910221099,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.818560779094696,0.2085153758525848,0.1985176503658294,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7376038432121277,0.1515064984560012,0.6876575350761414,284.8848571777344,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3450622558594,284.8914794921875,1.0,0.3536327183246612,1.0,1.0,0.0,1.0,-1.8564642667770384,1.856461524963379,2.784917342069093e-06,1.431984782218933,0.8719592094421387,0.8719592094421387,0.0,58.27103042602539,100.0,46532.46875,0.0,549.1630249023438,1.0,280.95635986328125,283.97515869140625,296.6741943359375,299.7101745605469,293.1499938964844,293.1499938964844,281.25,39230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818764865398407,1.0,0.0,0.0,3.677508354187012,3.677537441253662,9.02403201052948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.876953125,0.0,1766.689453125,1895.4371337890625,0.0,2644.13037109375,0.9432347416877748,1.0,0.0,3.0,1.0,0.0
17997120,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8945205211639404,0.2745818793773651,0.2475168853998184,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8558886647224426,0.240529328584671,0.2286477386951446,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8813709616661072,0.2627987265586853,0.1843639910221099,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.818560779094696,0.2085153758525848,0.1985176503658294,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7376038432121277,0.1515064984560012,0.6876575350761414,284.8848571777344,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3450622558594,284.8914794921875,1.0,0.3536327183246612,1.0,1.0,0.0,1.0,-1.8564642667770384,1.856461524963379,2.784917342069093e-06,1.431984782218933,0.8719592094421387,0.8719592094421387,0.0,58.27103042602539,100.0,46532.46875,0.0,549.1630249023438,1.0,280.95635986328125,283.97515869140625,296.6741943359375,299.7101745605469,293.1499938964844,293.1499938964844,281.25,39230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818764865398407,1.0,0.0,0.0,3.677508354187012,3.677537441253662,9.02403201052948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.876953125,0.0,1766.689453125,1895.4371337890625,0.0,2644.13037109375,0.9432347416877748,1.0,0.0,3.0,1.0,0.0
17997180,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.85106360912323,0.2769506275653839,0.2498451918363571,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8162643909454346,0.2420113086700439,0.2303845137357711,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8390108346939087,0.2645607590675354,0.1858132183551788,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7780119776725769,0.2096099406480789,0.1999099850654602,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.701099693775177,0.1512680798768997,0.6884540915489197,285.075439453125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3378295898437,285.0749816894531,1.0,0.3675793409347534,1.0,1.0,0.0,1.0,-1.8657097816467283,1.8657069206237795,2.811939111779793e-06,1.4390798807144165,1.0,1.0,0.0,71.5279312133789,88.0,46393.45703125,0.0,597.680419921875,1.0,281.24322509765625,284.1527404785156,296.663818359375,299.6244506835937,293.1499938964844,293.1499938964844,280.95001220703125,32704.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095212578773499,1.0,0.0,0.0,3.81108283996582,3.811112403869629,9.69147890828026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.369140625,0.0,1892.6248779296875,1895.4371337890625,0.0,2558.78515625,0.9692965745925904,1.0,0.0,3.0,1.0,0.0
17997240,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.85106360912323,0.2769506275653839,0.2498451918363571,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8162643909454346,0.2420113086700439,0.2303845137357711,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8390108346939087,0.2645607590675354,0.1858132183551788,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7780119776725769,0.2096099406480789,0.1999099850654602,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.701099693775177,0.1512680798768997,0.6884540915489197,285.075439453125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3378295898437,285.0749816894531,1.0,0.3675793409347534,1.0,1.0,0.0,1.0,-1.8657097816467283,1.8657069206237795,2.811939111779793e-06,1.4390798807144165,1.0,1.0,0.0,71.5279312133789,88.0,46393.45703125,0.0,597.680419921875,1.0,281.24322509765625,284.1527404785156,296.663818359375,299.6244506835937,293.1499938964844,293.1499938964844,280.95001220703125,32704.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095212578773499,1.0,0.0,0.0,3.81108283996582,3.811112403869629,9.69147890828026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.369140625,0.0,1892.6248779296875,1895.4371337890625,0.0,2558.78515625,0.9692965745925904,1.0,0.0,3.0,1.0,0.0
17997300,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8426923155784607,0.2778659164905548,0.2510074079036712,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8078421950340271,0.2426218688488006,0.2312261909246444,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8307289481163025,0.2652534544467926,0.1865197271108627,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7695785164833069,0.2100503295660019,0.2005736082792282,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6923783421516418,0.151087686419487,0.6886717081069946,284.9331970214844,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3330993652344,284.91455078125,1.0,0.3709252476692199,1.0,1.0,0.0,1.0,-1.8700271844863887,1.87002432346344,2.824706598403281e-06,1.4424630403518677,0.9517409205436708,0.9517409205436708,0.0,75.18289947509766,88.0,47517.16015625,0.0,612.4231567382812,1.0,280.99346923828125,283.96856689453125,296.7561340332031,299.8874816894531,293.1499938964844,293.1499938964844,280.95001220703125,34292.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178849220275879,1.0,0.0,0.0,3.83985447883606,3.8398845195770255,9.838362302616588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.986328125,0.0,1944.4134521484373,1895.4371337890625,0.0,2635.98583984375,0.97639799118042,1.0,0.0,3.0,1.0,0.0
17997360,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8387969136238098,0.2784221768379211,0.2516873776912689,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8036777973175049,0.24298857152462,0.2317318171262741,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8268139958381653,0.2656549215316772,0.1869274824857711,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7655782699584961,0.2102774232625961,0.2009371519088745,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6877718567848206,0.1507380455732345,0.6877473592758179,284.889892578125,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3254089355469,284.8931579589844,1.0,0.3725992143154144,1.0,1.0,0.0,1.0,-1.8712702989578247,1.871267437934876,2.8283611754886806e-06,1.4434170722961426,0.9055959582328796,0.9055959582328796,0.0,77.0435791015625,76.0,47487.05859375,0.0,619.2550048828125,1.0,280.9562072753906,283.9554748535156,296.7716064453125,299.8710021972656,293.1499938964844,293.1499938964844,280.6499938964844,37700.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219671845436096,1.0,0.0,0.0,3.780343770980835,3.7803738117218018,9.535772278468356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.31005859375,0.0,1889.9832763671875,1895.4371337890625,0.0,2673.803466796875,0.965526521205902,1.0,0.0,3.0,1.0,0.0
17997420,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8401641249656677,0.2795707583427429,0.2526564002037048,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8047752976417542,0.2436577528715133,0.2323483079671859,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8278612494468689,0.2664252817630768,0.1874409765005111,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7663773894309998,0.2106743454933166,0.2012984156608581,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6868587732315063,0.1499667912721634,0.6842760443687439,284.86590576171875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3111267089844,284.8783874511719,1.0,0.3719867765903473,1.0,1.0,0.0,1.0,-1.8700575828552248,1.870054721832276,2.82462883660628e-06,1.442365646362305,0.8119774460792542,0.8119774460792542,0.0,76.8688735961914,64.0,47688.71484375,0.0,617.81201171875,1.0,280.65777587890625,283.94793701171875,296.79461669921875,299.920166015625,293.1499938964844,293.1499938964844,280.95001220703125,43665.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829159677028656,1.0,0.0,0.0,3.4565088748931885,3.456536293029785,7.972025173330621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.97802734375,0.0,1530.7713623046875,1895.4371337890625,0.0,2740.624755859375,0.8983151912689209,1.0,0.0,3.0,1.0,0.0
17997480,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8401641249656677,0.2795707583427429,0.2526564002037048,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8047752976417542,0.2436577528715133,0.2323483079671859,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8278612494468689,0.2664252817630768,0.1874409765005111,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7663773894309998,0.2106743454933166,0.2012984156608581,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6868587732315063,0.1499667912721634,0.6842760443687439,284.86590576171875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3111267089844,284.8783874511719,1.0,0.3719867765903473,1.0,1.0,0.0,1.0,-1.8700575828552248,1.870054721832276,2.82462883660628e-06,1.442365646362305,0.8119774460792542,0.8119774460792542,0.0,76.8688735961914,64.0,47688.71484375,0.0,617.81201171875,1.0,280.65777587890625,283.94793701171875,296.79461669921875,299.920166015625,293.1499938964844,293.1499938964844,280.95001220703125,43665.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829159677028656,1.0,0.0,0.0,3.4565088748931885,3.456536293029785,7.972025173330621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.97802734375,0.0,1530.7713623046875,1895.4371337890625,0.0,2740.624755859375,0.8983151912689209,1.0,0.0,3.0,1.0,0.0
17997540,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8544260859489441,0.2820021212100982,0.2544010877609253,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8180736899375916,0.2451540529727935,0.2333767563104629,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8410665392875671,0.268198013305664,0.1883715391159057,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7792118191719055,0.2118119895458221,0.2020069807767868,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6972430348396301,0.1497824788093567,0.6818438768386841,285.02996826171875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3085632324219,285.02691650390625,1.0,0.367805004119873,1.0,1.0,0.0,1.0,-1.8724310398101809,1.872428297996521,2.831470055753016e-06,1.444087028503418,0.9453834295272828,0.9453834295272828,0.0,72.25347137451172,52.0,47632.00390625,0.0,604.8336791992188,1.0,280.9416198730469,284.0856628417969,296.7807922363281,299.8190612792969,293.1499938964844,293.1499938964844,280.6499938964844,32457.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164151310920715,1.0,0.0,0.0,3.623975992202759,3.624003410339356,8.763224741414888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.26953125,0.0,1648.763671875,1895.4371337890625,0.0,2622.390625,0.925881028175354,1.0,0.0,3.0,1.0,0.0
17997600,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8544260859489441,0.2820021212100982,0.2544010877609253,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8180736899375916,0.2451540529727935,0.2333767563104629,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8410665392875671,0.268198013305664,0.1883715391159057,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7792118191719055,0.2118119895458221,0.2020069807767868,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6972430348396301,0.1497824788093567,0.6818438768386841,285.02996826171875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3085632324219,285.02691650390625,1.0,0.367805004119873,1.0,1.0,0.0,1.0,-1.8724310398101809,1.872428297996521,2.831470055753016e-06,1.444087028503418,0.9453834295272828,0.9453834295272828,0.0,72.25347137451172,52.0,47632.00390625,0.0,604.8336791992188,1.0,280.9416198730469,284.0856628417969,296.7807922363281,299.8190612792969,293.1499938964844,293.1499938964844,280.6499938964844,32457.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164151310920715,1.0,0.0,0.0,3.623975992202759,3.624003410339356,8.763224741414888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.26953125,0.0,1648.763671875,1895.4371337890625,0.0,2622.390625,0.925881028175354,1.0,0.0,3.0,1.0,0.0
17997660,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8780959844589233,0.2834488749504089,0.2557157874107361,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.838884711265564,0.246160089969635,0.2342275530099868,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8633275032043457,0.2692940831184387,0.1890962123870849,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8007826805114746,0.2125487327575683,0.2025784105062484,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7151188254356384,0.1493638902902603,0.6791746020317078,284.8930053710937,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2998352050781,284.9012451171875,1.0,0.3612580001354217,1.0,1.0,0.0,1.0,-1.8733869791030884,1.8733841180801392,2.834316092048539e-06,1.444843888282776,0.8355878591537476,0.8355878591537476,0.0,65.32571411132812,40.0,48271.828125,0.0,583.4266967773438,1.0,280.65771484375,283.957763671875,296.888427734375,300.0372619628906,293.1499938964844,293.1499938964844,280.95001220703125,39987.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256291747093201,1.0,0.0,0.0,3.489859104156494,3.4898860454559326,8.126604029712325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.44482421875,0.0,1543.1397705078125,1895.4371337890625,0.0,2707.796142578125,0.9013986587524414,1.0,0.0,3.0,1.0,0.0
17997720,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8780959844589233,0.2834488749504089,0.2557157874107361,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.838884711265564,0.246160089969635,0.2342275530099868,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8633275032043457,0.2692940831184387,0.1890962123870849,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8007826805114746,0.2125487327575683,0.2025784105062484,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7151188254356384,0.1493638902902603,0.6791746020317078,284.8930053710937,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2998352050781,284.9012451171875,1.0,0.3612580001354217,1.0,1.0,0.0,1.0,-1.8733869791030884,1.8733841180801392,2.834316092048539e-06,1.444843888282776,0.8355878591537476,0.8355878591537476,0.0,65.32571411132812,40.0,48271.828125,0.0,583.4266967773438,1.0,280.65771484375,283.957763671875,296.888427734375,300.0372619628906,293.1499938964844,293.1499938964844,280.95001220703125,39987.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256291747093201,1.0,0.0,0.0,3.489859104156494,3.4898860454559326,8.126604029712325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.44482421875,0.0,1543.1397705078125,1895.4371337890625,0.0,2707.796142578125,0.9013986587524414,1.0,0.0,3.0,1.0,0.0
17997780,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9164129495620728,0.2856842875480652,0.257144033908844,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.87232905626297,0.2476229071617126,0.2350947856903076,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8993352055549622,0.2709698975086212,0.1898591071367263,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8320955634117126,0.2136929780244827,0.2031633555889129,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7406139373779297,0.1492478847503662,0.6764547228813171,285.04571533203125,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2977294921875,285.0416259765625,1.0,0.3530442714691162,1.0,1.0,0.0,1.0,-1.8744921684265137,1.8744893074035645,2.837527290466824e-06,1.4456602334976196,0.9744248986244202,0.9744248986244202,0.0,56.67272186279297,28.0,48208.1484375,0.0,556.5986328125,1.0,280.9421691894531,284.0888061523437,296.8837890625,299.9583740234375,293.1499938964844,293.1499938964844,280.6499938964844,31608.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159873485565186,1.0,0.0,0.0,3.6661627292633057,3.6661901473999023,8.968436304712668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.42236328125,0.0,1694.92333984375,1895.4371337890625,0.0,2618.435791015625,0.934965968132019,1.0,0.0,3.0,1.0,0.0
17997840,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9164129495620728,0.2856842875480652,0.257144033908844,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.87232905626297,0.2476229071617126,0.2350947856903076,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8993352055549622,0.2709698975086212,0.1898591071367263,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8320955634117126,0.2136929780244827,0.2031633555889129,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7406139373779297,0.1492478847503662,0.6764547228813171,285.04571533203125,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2977294921875,285.0416259765625,1.0,0.3530442714691162,1.0,1.0,0.0,1.0,-1.8744921684265137,1.8744893074035645,2.837527290466824e-06,1.4456602334976196,0.9744248986244202,0.9744248986244202,0.0,56.67272186279297,28.0,48208.1484375,0.0,556.5986328125,1.0,280.9421691894531,284.0888061523437,296.8837890625,299.9583740234375,293.1499938964844,293.1499938964844,280.6499938964844,31608.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159873485565186,1.0,0.0,0.0,3.6661627292633057,3.6661901473999023,8.968436304712668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.42236328125,0.0,1694.92333984375,1895.4371337890625,0.0,2618.435791015625,0.934965968132019,1.0,0.0,3.0,1.0,0.0
17997900,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9454647898674012,0.2864525616168976,0.2578813135623932,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8964850306510925,0.2481863498687744,0.2355727553367614,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9264541268348694,0.2715727090835571,0.1902686655521392,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.853390097618103,0.2141282260417938,0.2035008072853088,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7589374780654907,0.1491137444972992,0.6753308176994324,284.89141845703125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.29473876953125,284.8747863769531,1.0,0.3485249876976013,1.0,1.0,0.0,1.0,-1.8755013942718504,1.875498652458191,2.8405734155967366e-06,1.446486234664917,0.8817124962806702,0.8817124962806702,0.0,51.90939712524414,28.0,49145.54296875,0.0,542.09228515625,1.0,280.69677734375,283.9046936035156,296.9747619628906,300.2147216796875,293.1499938964844,293.1499938964844,280.6499938964844,35287.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823731005191803,1.0,0.0,0.0,3.6774990558624254,3.6775271892547607,9.023985967360204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.7626953125,0.0,1736.952392578125,1895.4371337890625,0.0,2690.1689453125,0.9382903575897216,1.0,0.0,3.0,1.0,0.0
17997960,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.975946605205536,0.2869367599487304,0.2582082152366638,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9272598624229432,0.248552069067955,0.2357914000749588,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9589440822601318,0.2719438374042511,0.19043830037117,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.879743754863739,0.2143901884555816,0.2036149948835373,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7816697359085083,0.1488422304391861,0.6734451651573181,284.8817443847656,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2892150878906,284.8890686035156,1.0,0.3436915278434753,1.0,1.0,0.0,1.0,-1.8742350339889529,1.874232292175293,2.8368490347929765e-06,1.445520043373108,0.8490980863571167,0.8490980863571167,0.0,47.175048828125,31.0,48920.18359375,0.0,526.1089477539062,1.0,280.65740966796875,283.9325561523437,296.9871520996094,300.1798400878906,293.1499938964844,293.1499938964844,280.95001220703125,39500.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266660571098328,1.0,0.0,0.0,3.563413143157959,3.5634407997131348,8.472774197798572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.24169921875,0.0,1626.7825927734375,1895.4371337890625,0.0,2717.43212890625,0.9173608422279358,1.0,0.0,3.0,1.0,0.0
17998020,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.2898162007331848,0.2555550336837768,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9635749459266664,0.2499061971902847,0.2367375046014785,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9901806116104126,0.2734792530536651,0.1912340372800827,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9116931557655334,0.2154554575681686,0.2043098509311676,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8078665733337402,0.1486852169036865,0.671434760093689,285.0369567871094,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28936767578125,285.0301208496094,1.0,0.3382744789123535,1.0,1.0,0.0,1.0,-1.8635855913162231,1.863582849502564,2.805147005346953e-06,1.4370357990264893,0.9850355386734008,0.9850355386734008,0.0,42.65721130371094,49.0,48586.3515625,0.0,506.7044677734375,1.0,280.9426574707031,284.0680847167969,296.9771728515625,300.0858154296875,293.1499938964844,293.1499938964844,280.6499938964844,31901.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172152042388916,1.0,0.0,0.0,3.721101999282837,3.72113037109375,9.239244036507444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.060546875,0.0,1767.2247314453125,1895.4371337890625,0.0,2629.789794921875,0.9480281472206116,1.0,0.0,3.0,1.0,0.0
17998080,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.2898162007331848,0.2555550336837768,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9635749459266664,0.2499061971902847,0.2367375046014785,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9901806116104126,0.2734792530536651,0.1912340372800827,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9116931557655334,0.2154554575681686,0.2043098509311676,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8078665733337402,0.1486852169036865,0.671434760093689,285.0369567871094,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28936767578125,285.0301208496094,1.0,0.3382744789123535,1.0,1.0,0.0,1.0,-1.8635855913162231,1.863582849502564,2.805147005346953e-06,1.4370357990264893,0.9850355386734008,0.9850355386734008,0.0,42.65721130371094,49.0,48586.3515625,0.0,506.7044677734375,1.0,280.9426574707031,284.0680847167969,296.9771728515625,300.0858154296875,293.1499938964844,293.1499938964844,280.6499938964844,31901.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172152042388916,1.0,0.0,0.0,3.721101999282837,3.72113037109375,9.239244036507444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.060546875,0.0,1767.2247314453125,1895.4371337890625,0.0,2629.789794921875,0.9480281472206116,1.0,0.0,3.0,1.0,0.0
17998140,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9990000128746032,0.2918204367160797,0.2532488703727722,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9673439264297484,0.2504984140396118,0.2374554723501205,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9931817054748536,0.2740940451622009,0.1918123811483383,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9155998826026917,0.215908482670784,0.204871729016304,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8099331259727478,0.1484705209732055,0.6708469390869141,284.85906982421875,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2894897460937,284.8554077148437,1.0,0.3394233882427215,1.0,1.0,0.0,1.0,-1.8704288005828853,1.870426058769226,2.825152023433475e-06,1.4422401189804075,0.8656625747680664,0.8656625747680664,0.0,42.48605346679688,49.0,49505.75390625,0.0,508.5539245605469,1.0,280.6766662597656,283.8834228515625,297.0740966796875,300.328369140625,293.1499938964844,293.1499938964844,280.6499938964844,37721.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258829116821289,1.0,0.0,0.0,3.689288854598999,3.6893177032470703,9.081939538191364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.32080078125,0.0,1770.4058837890625,1895.4371337890625,0.0,2710.154052734375,0.9428433775901794,1.0,0.0,3.0,1.0,0.0
17998200,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.2921915054321289,0.2583860456943512,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9614495635032654,0.2507363259792328,0.2377203404903412,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9884398579597472,0.274328202009201,0.1920055598020553,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.90938001871109,0.2160779684782028,0.2050720751285553,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.804467499256134,0.1482775509357452,0.6701914072036743,284.88250732421875,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.28594970703125,284.8915100097656,1.0,0.3412893712520599,1.0,1.0,0.0,1.0,-1.8765473365783687,1.87654447555542,2.843183438017149e-06,1.4469473361968994,0.8610538840293884,0.8610538840293884,0.0,43.37382507324219,67.0,49523.9375,0.0,515.5264282226562,1.0,280.6568298339844,283.9251708984375,297.0770568847656,300.30029296875,293.1499938964844,293.1499938964844,280.95001220703125,39414.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270479440689087,1.0,0.0,0.0,3.6137502193450928,3.613778591156006,8.713839747542806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.892578125,0.0,1687.7357177734375,1895.4371337890625,0.0,2720.982421875,0.9290390610694884,1.0,0.0,3.0,1.0,0.0
17998260,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.964941382408142,0.2927713990211487,0.2635307013988495,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9124420881271362,0.2520248293876648,0.2390233874320984,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9444109201431274,0.2757730484008789,0.1930479258298874,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8670382499694824,0.2170890271663665,0.2061374485492706,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7658562064170837,0.1480659246444702,0.6700507402420044,285.0625915527344,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27862548828125,285.0603332519531,1.0,0.3496935367584228,1.0,1.0,0.0,1.0,-1.886976957321167,1.8869740962982176,2.874572146538412e-06,1.4553276300430298,1.0,1.0,0.0,50.24930953979492,85.0,49579.5546875,0.0,544.6195068359375,1.0,280.94287109375,284.0831298828125,297.07598876953125,300.23443603515625,293.1499938964844,293.1499938964844,280.6499938964844,32098.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185962438583374,1.0,0.0,0.0,3.775166511535645,3.775195360183716,9.509670917395852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.5595703125,0.0,1839.6788330078125,1895.4371337890625,0.0,2642.569091796875,0.9605128169059752,1.0,0.0,3.0,1.0,0.0
17998320,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.964941382408142,0.2927713990211487,0.2635307013988495,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9124420881271362,0.2520248293876648,0.2390233874320984,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9444109201431274,0.2757730484008789,0.1930479258298874,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8670382499694824,0.2170890271663665,0.2061374485492706,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7658562064170837,0.1480659246444702,0.6700507402420044,285.0625915527344,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27862548828125,285.0603332519531,1.0,0.3496935367584228,1.0,1.0,0.0,1.0,-1.886976957321167,1.8869740962982176,2.874572146538412e-06,1.4553276300430298,1.0,1.0,0.0,50.24930953979492,85.0,49579.5546875,0.0,544.6195068359375,1.0,280.94287109375,284.0831298828125,297.07598876953125,300.23443603515625,293.1499938964844,293.1499938964844,280.6499938964844,32098.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185962438583374,1.0,0.0,0.0,3.775166511535645,3.775195360183716,9.509670917395852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.5595703125,0.0,1839.6788330078125,1895.4371337890625,0.0,2642.569091796875,0.9605128169059752,1.0,0.0,3.0,1.0,0.0
17998380,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.904809296131134,0.2931697070598602,0.2644902169704437,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8605789542198181,0.252683162689209,0.2403178066015243,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8867890238761902,0.2764034867286682,0.1940240561962127,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8210766911506653,0.2175540775060653,0.2072214186191558,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7242808938026428,0.1474421769380569,0.6700859069824219,284.8841247558594,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.26763916015625,284.8886108398437,1.0,0.3612932562828064,1.0,1.0,0.0,1.0,-1.891813039779663,1.8918100595474243,2.889542884076945e-06,1.4594615697860718,0.8900903463363647,0.8900903463363647,0.0,61.52017593383789,103.0,50609.33984375,0.0,584.408203125,1.0,280.6571350097656,283.8996887207031,297.1794738769531,300.4747314453125,293.1499938964844,293.1499938964844,280.95001220703125,38147.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302444815635681,1.0,0.0,0.0,3.7263221740722656,3.726351499557495,9.265184530704572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.5244140625,0.0,1821.70263671875,1895.4371337890625,0.0,2750.7216796875,0.9534447193145752,1.0,0.0,3.0,1.0,0.0
17998440,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.904809296131134,0.2931697070598602,0.2644902169704437,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8605789542198181,0.252683162689209,0.2403178066015243,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8867890238761902,0.2764034867286682,0.1940240561962127,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8210766911506653,0.2175540775060653,0.2072214186191558,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7242808938026428,0.1474421769380569,0.6700859069824219,284.8841247558594,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.26763916015625,284.8886108398437,1.0,0.3612932562828064,1.0,1.0,0.0,1.0,-1.891813039779663,1.8918100595474243,2.889542884076945e-06,1.4594615697860718,0.8900903463363647,0.8900903463363647,0.0,61.52017593383789,103.0,50609.33984375,0.0,584.408203125,1.0,280.6571350097656,283.8996887207031,297.1794738769531,300.4747314453125,293.1499938964844,293.1499938964844,280.95001220703125,38147.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302444815635681,1.0,0.0,0.0,3.7263221740722656,3.726351499557495,9.265184530704572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.5244140625,0.0,1821.70263671875,1895.4371337890625,0.0,2750.7216796875,0.9534447193145752,1.0,0.0,3.0,1.0,0.0
17998500,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8804830312728882,0.29373499751091,0.2649970054626465,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8389406204223633,0.2531028389930725,0.240849494934082,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8633454442024231,0.2768594026565552,0.1944131851196289,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7999925017356873,0.2178579270839691,0.2076625823974609,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7049962282180786,0.1471529453992843,0.6697036623954773,285.03912353515625,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.26422119140625,285.0536193847656,1.0,0.3678765892982483,1.0,1.0,0.0,1.0,-1.893595576286316,1.8935927152633667,2.894931867558625e-06,1.4608852863311768,0.993927836418152,0.993927836418152,0.0,68.19896697998047,103.0,50103.1015625,0.0,607.2238159179688,1.0,280.904052734375,284.0728454589844,297.138427734375,300.2931823730469,293.1499938964844,293.1499938964844,280.95001220703125,33957.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238644003868103,1.0,0.0,0.0,3.765674114227295,3.765703439712525,9.461909371566436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.44921875,0.0,1841.4326171875,1895.4371337890625,0.0,2691.4072265625,0.9620403051376344,1.0,0.0,3.0,1.0,0.0
17998560,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8604044318199158,0.2946036159992218,0.2659493684768677,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.821075439453125,0.2537097930908203,0.2416355460882187,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.844179630279541,0.2775360345840454,0.1950371414422989,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7812565565109253,0.2183269411325454,0.2083250135183334,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.687251091003418,0.146990418434143,0.6700620055198669,285.0697937011719,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2637634277344,285.0701904296875,1.0,0.3749188184738159,1.0,1.0,0.0,1.0,-1.8976560831069944,1.8976532220840447,2.9071768494759453e-06,1.4640913009643557,1.0,1.0,0.0,75.17725372314453,91.0,50385.0703125,0.0,632.744140625,1.0,280.9432678222656,284.0798034667969,297.1708068847656,300.38262939453125,293.1499938964844,293.1499938964844,280.6499938964844,33195.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219121098518372,1.0,0.0,0.0,3.8386893272399902,3.838719367980957,9.832392606767826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.7255859375,0.0,1934.1734619140625,1895.4371337890625,0.0,2673.292724609375,0.976227343082428,1.0,0.0,3.0,1.0,0.0
17998620,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8470998406410217,0.2951893806457519,0.2670101821422577,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8085182905197144,0.2542479336261749,0.2425770759582519,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8314570188522339,0.2780251502990722,0.1957369297742843,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7685613632202148,0.2186838537454605,0.2090673446655273,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6741292476654053,0.1462708711624145,0.6685031652450562,284.8861694335937,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.254638671875,284.88983154296875,1.0,0.3795619904994964,1.0,1.0,0.0,1.0,-1.899928331375122,1.8999254703521729,2.914296374001424e-06,1.466065526008606,0.9088586568832396,0.9088586568832396,0.0,80.83149719238281,79.0,51439.15625,0.0,652.7279052734375,1.0,280.6557922363281,283.8857116699219,297.27276611328125,300.62158203125,293.1499938964844,293.1499938964844,280.3500061035156,37878.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328947424888611,1.0,0.0,0.0,3.80230712890625,3.802337408065796,9.646896614867728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.259765625,0.0,1921.0838623046875,1895.4371337890625,0.0,2775.408935546875,0.9707791805267334,1.0,0.0,3.0,1.0,0.0
17998680,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8470998406410217,0.2951893806457519,0.2670101821422577,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8085182905197144,0.2542479336261749,0.2425770759582519,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8314570188522339,0.2780251502990722,0.1957369297742843,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7685613632202148,0.2186838537454605,0.2090673446655273,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6741292476654053,0.1462708711624145,0.6685031652450562,284.8861694335937,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.254638671875,284.88983154296875,1.0,0.3795619904994964,1.0,1.0,0.0,1.0,-1.899928331375122,1.8999254703521729,2.914296374001424e-06,1.466065526008606,0.9088586568832396,0.9088586568832396,0.0,80.83149719238281,79.0,51439.15625,0.0,652.7279052734375,1.0,280.6557922363281,283.8857116699219,297.27276611328125,300.62158203125,293.1499938964844,293.1499938964844,280.3500061035156,37878.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328947424888611,1.0,0.0,0.0,3.80230712890625,3.802337408065796,9.646896614867728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.259765625,0.0,1921.0838623046875,1895.4371337890625,0.0,2775.408935546875,0.9707791805267334,1.0,0.0,3.0,1.0,0.0
17998740,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8474909663200378,0.2954871952533722,0.267200231552124,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8089574575424194,0.254508227109909,0.242796242237091,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8317842483520508,0.2782230973243713,0.1958414912223816,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7688512802124023,0.218794897198677,0.2091497182846069,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.6728054285049438,0.1453433483839035,0.6643012166023254,284.8694763183594,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2434997558594,284.8812866210937,1.0,0.3785655200481415,1.0,1.0,0.0,1.0,-1.895599722862244,1.8955967426300049,2.9014581741648726e-06,1.4628132581710815,0.819554328918457,0.819554328918457,0.0,80.64757537841797,67.0,51577.41015625,0.0,648.8666381835938,1.0,280.35760498046875,283.8857421875,297.2982482910156,300.6668701171875,293.1499938964844,293.1499938964844,280.6499938964844,43298.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383605480194092,1.0,0.0,0.0,3.487643003463745,3.487670660018921,8.1162863807549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.6123046875,0.0,1564.2373046875,1895.4371337890625,0.0,2826.4013671875,0.9051383137702942,1.0,0.0,3.0,1.0,0.0
