time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998800,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8474909663200378,0.2954871952533722,0.267200231552124,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8089574575424194,0.254508227109909,0.242796242237091,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8317842483520508,0.2782230973243713,0.1958414912223816,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7688512802124023,0.218794897198677,0.2091497182846069,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.6728054285049438,0.1453433483839035,0.6643012166023254,284.8694763183594,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2434997558594,284.8812866210937,1.0,0.3785655200481415,1.0,1.0,0.0,1.0,-1.895599722862244,1.8955967426300049,2.9014581741648726e-06,1.4628132581710815,0.819554328918457,0.819554328918457,0.0,80.64757537841797,67.0,51577.41015625,0.0,648.8666381835938,1.0,280.35760498046875,283.8857421875,297.2982482910156,300.6668701171875,293.1499938964844,293.1499938964844,280.6499938964844,43298.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383605480194092,1.0,0.0,0.0,3.487643003463745,3.487670660018921,8.1162863807549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.6123046875,0.0,1564.2373046875,1895.4371337890625,0.0,2826.4013671875,0.9051383137702942,1.0,0.0,3.0,1.0,0.0
17998860,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.860562264919281,0.2971490025520324,0.2682459950447082,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8209599852561951,0.255642682313919,0.2434772104024887,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8439009785652161,0.2794810235500335,0.1964078396558761,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.780760645866394,0.2196803987026214,0.2096166759729385,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.682032585144043,0.1449987739324569,0.6611686944961548,285.0267028808594,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2442626953125,285.02313232421875,1.0,0.3740405440330505,1.0,1.0,0.0,1.0,-1.8951481580734253,1.895145297050476,2.900262643379392e-06,1.4625747203826904,0.9483051300048828,0.9483051300048828,0.0,75.9583511352539,55.0,51486.34765625,0.0,633.3965454101562,1.0,280.6421203613281,284.0187072753906,297.2961120605469,300.57598876953125,293.1499938964844,293.1499938964844,280.3500061035156,32642.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260935544967651,1.0,0.0,0.0,3.647687196731568,3.647714853286743,8.87827297901822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.95703125,0.0,1679.5343017578125,1895.4371337890625,0.0,2712.111328125,0.9314525127410888,1.0,0.0,3.0,1.0,0.0
17998920,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.860562264919281,0.2971490025520324,0.2682459950447082,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8209599852561951,0.255642682313919,0.2434772104024887,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8439009785652161,0.2794810235500335,0.1964078396558761,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.780760645866394,0.2196803987026214,0.2096166759729385,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.682032585144043,0.1449987739324569,0.6611686944961548,285.0267028808594,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2442626953125,285.02313232421875,1.0,0.3740405440330505,1.0,1.0,0.0,1.0,-1.8951481580734253,1.895145297050476,2.900262643379392e-06,1.4625747203826904,0.9483051300048828,0.9483051300048828,0.0,75.9583511352539,55.0,51486.34765625,0.0,633.3965454101562,1.0,280.6421203613281,284.0187072753906,297.2961120605469,300.57598876953125,293.1499938964844,293.1499938964844,280.3500061035156,32642.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260935544967651,1.0,0.0,0.0,3.647687196731568,3.647714853286743,8.87827297901822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.95703125,0.0,1679.5343017578125,1895.4371337890625,0.0,2712.111328125,0.9314525127410888,1.0,0.0,3.0,1.0,0.0
17998980,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8822498917579651,0.2977728247642517,0.2688327133655548,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8401021957397461,0.2562716007232666,0.2439726144075393,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8643531799316406,0.2800408005714416,0.1967603862285614,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8006523847579956,0.220150738954544,0.2099369019269943,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.698445200920105,0.144437089562416,0.6578167676925659,284.89453125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2382507324219,284.9028625488281,1.0,0.3671801090240478,1.0,1.0,0.0,1.0,-1.8932350873947144,1.893232107162476,2.8948568342457293e-06,1.4613198041915894,0.8394882082939148,0.8394882082939148,0.0,68.96912384033203,43.0,52050.96875,0.0,609.44091796875,1.0,280.35760498046875,283.89892578125,297.40045166015625,300.7882385253906,293.1499938964844,293.1499938964844,280.6499938964844,39995.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342058658599854,1.0,0.0,0.0,3.507347822189331,3.5073750019073486,8.208257327169122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.02880859375,0.0,1563.6204833984375,1895.4371337890625,0.0,2787.6318359375,0.9055261015892028,1.0,0.0,3.0,1.0,0.0
17999040,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8822498917579651,0.2977728247642517,0.2688327133655548,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8401021957397461,0.2562716007232666,0.2439726144075393,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8643531799316406,0.2800408005714416,0.1967603862285614,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8006523847579956,0.220150738954544,0.2099369019269943,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.698445200920105,0.144437089562416,0.6578167676925659,284.89453125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2382507324219,284.9028625488281,1.0,0.3671801090240478,1.0,1.0,0.0,1.0,-1.8932350873947144,1.893232107162476,2.8948568342457293e-06,1.4613198041915894,0.8394882082939148,0.8394882082939148,0.0,68.96912384033203,43.0,52050.96875,0.0,609.44091796875,1.0,280.35760498046875,283.89892578125,297.40045166015625,300.7882385253906,293.1499938964844,293.1499938964844,280.6499938964844,39995.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342058658599854,1.0,0.0,0.0,3.507347822189331,3.5073750019073486,8.208257327169122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.02880859375,0.0,1563.6204833984375,1895.4371337890625,0.0,2787.6318359375,0.9055261015892028,1.0,0.0,3.0,1.0,0.0
17999100,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8969446420669556,0.2984217703342438,0.269036203622818,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8531267046928406,0.2567661106586456,0.2441401183605194,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.878423810005188,0.2805575430393219,0.1968726813793182,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8135945796966553,0.22054223716259,0.2100253105163574,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7094771862030029,0.1442588567733764,0.6558602452278137,285.0377502441406,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2375793457031,285.048583984375,1.0,0.363069087266922,1.0,1.0,0.0,1.0,-1.89156973361969,1.8915667533874512,2.889949882955989e-06,1.4600807428359983,0.9386704564094543,0.9386704564094543,0.0,64.86070251464844,43.0,51650.5078125,0.0,594.991943359375,1.0,280.59893798828125,284.0474548339844,297.36651611328125,300.617431640625,293.1499938964844,293.1499938964844,280.6499938964844,33760.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270894289016724,1.0,0.0,0.0,3.5711562633514404,3.571183204650879,8.509636586495617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.81494140625,0.0,1594.13037109375,1895.4371337890625,0.0,2721.3681640625,0.9171725511550904,1.0,0.0,3.0,1.0,0.0
17999160,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9171744585037231,0.2992425858974457,0.2695687115192413,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8706513047218323,0.2573978304862976,0.2445173263549804,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8971140384674072,0.2812261879444122,0.1971776634454727,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.829380452632904,0.2210588902235031,0.2102960348129272,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7229518890380859,0.1441868990659713,0.6545107364654541,285.0393981933594,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2388916015625,285.0351867675781,1.0,0.3586867451667785,1.0,1.0,0.0,1.0,-1.8917316198349,1.891728758811951,2.890541736633168e-06,1.4602829217910769,0.9720870852470398,0.9720870852470398,0.0,60.245399475097656,31.0,51969.11328125,0.0,580.2434692382812,1.0,280.6422119140625,284.0233459472656,297.40362548828125,300.7148742675781,293.1499938964844,293.1499938964844,280.3500061035156,31872.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247983455657959,1.0,0.0,0.0,3.677558422088623,3.677586317062378,9.024278142533148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.3359375,0.0,1711.2860107421875,1895.4371337890625,0.0,2700.078857421875,0.9378398060798644,1.0,0.0,3.0,1.0,0.0
17999220,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9703674912452698,0.2996871173381805,0.2699125707149505,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9184483289718628,0.2579798996448517,0.2448837459087371,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9498239159584044,0.2816941440105438,0.1974027901887893,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8711198568344116,0.2215097844600677,0.2105128020048141,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7568294405937195,0.1436656862497329,0.6509348154067993,284.8838195800781,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2326354980469,284.8916931152344,1.0,0.3490740954875946,1.0,1.0,0.0,1.0,-1.88882577419281,1.8888229131698608,2.8821280011470662e-06,1.458219289779663,0.8491930365562439,0.8491930365562439,0.0,50.71066665649414,25.0,52583.1484375,0.0,547.5005493164062,1.0,280.35723876953125,283.8792724609375,297.502197265625,300.9270935058594,293.1499938964844,293.1499938964844,280.6499938964844,39662.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834111750125885,1.0,0.0,0.0,3.5621931552886963,3.562221050262451,8.466974463772203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.99365234375,0.0,1626.4935302734375,1895.4371337890625,0.0,2786.754638671875,0.917429268360138,1.0,0.0,3.0,1.0,0.0
17999280,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9703674912452698,0.2996871173381805,0.2699125707149505,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9184483289718628,0.2579798996448517,0.2448837459087371,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9498239159584044,0.2816941440105438,0.1974027901887893,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8711198568344116,0.2215097844600677,0.2105128020048141,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7568294405937195,0.1436656862497329,0.6509348154067993,284.8838195800781,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2326354980469,284.8916931152344,1.0,0.3490740954875946,1.0,1.0,0.0,1.0,-1.88882577419281,1.8888229131698608,2.8821280011470662e-06,1.458219289779663,0.8491930365562439,0.8491930365562439,0.0,50.71066665649414,25.0,52583.1484375,0.0,547.5005493164062,1.0,280.35723876953125,283.8792724609375,297.502197265625,300.9270935058594,293.1499938964844,293.1499938964844,280.6499938964844,39662.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834111750125885,1.0,0.0,0.0,3.5621931552886963,3.562221050262451,8.466974463772203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.99365234375,0.0,1626.4935302734375,1895.4371337890625,0.0,2786.754638671875,0.917429268360138,1.0,0.0,3.0,1.0,0.0
17999340,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9990000128746032,0.3007012009620666,0.2672095894813537,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9607279896736144,0.2587270736694336,0.245179995894432,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9872681498527528,0.2824627459049225,0.1976011842489242,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9073960185050964,0.2221158742904663,0.2107012122869491,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7864598631858826,0.1434664726257324,0.6484673023223877,285.0504150390625,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.23272705078125,285.0481262207031,1.0,0.342819482088089,1.0,1.0,0.0,1.0,-1.883509874343872,1.8835070133209229,2.866642489607329e-06,1.454350829124451,0.9748660922050476,0.9748660922050476,0.0,44.95508193969727,25.0,52257.56640625,0.0,525.3231811523438,1.0,280.6280822753906,284.03228759765625,297.4749755859375,300.78765869140625,293.1499938964844,293.1499938964844,280.6499938964844,32221.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254221081733704,1.0,0.0,0.0,3.672586917877197,3.672614574432373,8.999894589578616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.3447265625,0.0,1707.6318359375,1895.4371337890625,0.0,2705.872314453125,0.9379997253417968,1.0,0.0,3.0,1.0,0.0
17999400,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9990000128746032,0.3017632067203522,0.259722352027893,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9701914191246032,0.2590413689613342,0.2454467862844467,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9948524236679076,0.2827839851379394,0.1978088021278381,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9173203706741332,0.2223728001117706,0.2109116613864898,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7938804626464844,0.1434110254049301,0.6480249166488647,285.0299987792969,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.23504638671875,285.0227355957031,1.0,0.3402241468429565,1.0,1.0,0.0,1.0,-1.874436378479004,1.874433517456055,2.8396823381626746e-06,1.4472875595092771,0.9781856536865234,0.9781856536865234,0.0,43.58345413208008,43.0,52216.828125,0.0,514.8660888671875,1.0,280.6427307128906,284.0054931640625,297.4996337890625,300.8383483886719,293.1499938964844,293.1499938964844,280.3500061035156,32107.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247852921485901,1.0,0.0,0.0,3.717766046524048,3.717794179916382,9.222684980159102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.9208984375,0.0,1764.481689453125,1895.4371337890625,0.0,2699.957275390625,0.947336196899414,1.0,0.0,3.0,1.0,0.0
17999460,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.3055425882339477,0.2577049136161804,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9733409881591796,0.2595281600952148,0.2460757791996002,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.99721497297287,0.2831462323665619,0.1982193142175674,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9208328723907472,0.2227465957403183,0.2114094793796539,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.795150101184845,0.1429107338190078,0.6461507678031921,284.8810729980469,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2405700683594,284.89031982421875,1.0,0.3403334617614746,1.0,1.0,0.0,1.0,-1.8718994855880733,1.8718966245651243,2.831760411936557e-06,1.445016860961914,0.8488224744796753,0.8488224744796753,0.0,43.21410751342773,61.0,52693.421875,0.0,511.8958129882813,1.0,280.35760498046875,283.8787536621094,297.5892028808594,301.01873779296875,293.1499938964844,293.1499938964844,280.6499938964844,40187.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324207067489624,1.0,0.0,0.0,3.5698165893554688,3.569844484329224,8.50325250212336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.24560546875,0.0,1639.55322265625,1895.4371337890625,0.0,2770.9912109375,0.91977858543396,1.0,0.0,3.0,1.0,0.0
17999520,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.3055425882339477,0.2577049136161804,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9733409881591796,0.2595281600952148,0.2460757791996002,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.99721497297287,0.2831462323665619,0.1982193142175674,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9208328723907472,0.2227465957403183,0.2114094793796539,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.795150101184845,0.1429107338190078,0.6461507678031921,284.8810729980469,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2405700683594,284.89031982421875,1.0,0.3403334617614746,1.0,1.0,0.0,1.0,-1.8718994855880733,1.8718966245651243,2.831760411936557e-06,1.445016860961914,0.8488224744796753,0.8488224744796753,0.0,43.21410751342773,61.0,52693.421875,0.0,511.8958129882813,1.0,280.35760498046875,283.8787536621094,297.5892028808594,301.01873779296875,293.1499938964844,293.1499938964844,280.6499938964844,40187.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324207067489624,1.0,0.0,0.0,3.5698165893554688,3.569844484329224,8.50325250212336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.24560546875,0.0,1639.55322265625,1895.4371337890625,0.0,2770.9912109375,0.91977858543396,1.0,0.0,3.0,1.0,0.0
17999580,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9989618062973022,0.3058866262435913,0.2755075097084045,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9513217210769652,0.2606282234191894,0.2470241039991378,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9791992902755736,0.2842496335506439,0.1988913267850875,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8985938429832458,0.223646804690361,0.2121968567371368,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7758593559265137,0.1427364647388458,0.6453967094421387,285.0650634765625,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2373962402344,285.0635986328125,1.0,0.3474173545837402,1.0,1.0,0.0,1.0,-1.8955116271972656,1.8955087661743164,2.9021664431638783e-06,1.4634352922439575,1.0,1.0,0.0,46.77189254760742,79.0,53118.02734375,0.0,539.3988647460938,1.0,280.642822265625,284.03631591796875,297.59716796875,300.9678039550781,293.1499938964844,293.1499938964844,280.3500061035156,31639.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234179615974426,1.0,0.0,0.0,3.743055582046509,3.743084192276001,9.348584626422962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.8837890625,0.0,1793.77880859375,1895.4371337890625,0.0,2687.26318359375,0.9529932141304016,1.0,0.0,3.0,1.0,0.0
17999640,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9989618062973022,0.3058866262435913,0.2755075097084045,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9513217210769652,0.2606282234191894,0.2470241039991378,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9791992902755736,0.2842496335506439,0.1988913267850875,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8985938429832458,0.223646804690361,0.2121968567371368,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7758593559265137,0.1427364647388458,0.6453967094421387,285.0650634765625,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2373962402344,285.0635986328125,1.0,0.3474173545837402,1.0,1.0,0.0,1.0,-1.8955116271972656,1.8955087661743164,2.9021664431638783e-06,1.4634352922439575,1.0,1.0,0.0,46.77189254760742,79.0,53118.02734375,0.0,539.3988647460938,1.0,280.642822265625,284.03631591796875,297.59716796875,300.9678039550781,293.1499938964844,293.1499938964844,280.3500061035156,31639.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234179615974426,1.0,0.0,0.0,3.743055582046509,3.743084192276001,9.348584626422962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.8837890625,0.0,1793.77880859375,1895.4371337890625,0.0,2687.26318359375,0.9529932141304016,1.0,0.0,3.0,1.0,0.0
17999700,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9722495675086976,0.3048362731933594,0.2750793993473053,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9179264903068542,0.2609785497188568,0.2477069795131683,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9487862586975098,0.2845368683338165,0.1993834376335144,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8704822063446045,0.2239241600036621,0.2127904593944549,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7517204284667969,0.1425055563449859,0.6457735896110535,284.9116516113281,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.23004150390625,284.8939208984375,1.0,0.3524234890937805,1.0,1.0,0.0,1.0,-1.8973313570022583,1.897328495979309,2.9079792511765845e-06,1.465099573135376,0.9227504134178162,0.9227504134178162,0.0,51.62647247314453,79.0,54194.328125,0.0,556.4174194335938,1.0,280.3955078125,283.84527587890625,297.6885070800781,301.2441101074219,293.1499938964844,293.1499938964844,280.3500061035156,34371.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831559956073761,1.0,0.0,0.0,3.77221417427063,3.7722434997558594,9.49480295275862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.47265625,0.0,1853.3284912109373,1895.4371337890625,0.0,2762.97216796875,0.9600584506988524,1.0,0.0,3.0,1.0,0.0
17999760,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9387547373771667,0.3040255606174469,0.2744369208812713,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8875706791877747,0.2610609829425812,0.2481078207492828,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9147058129310608,0.2845052480697632,0.1996102631092071,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8439403772354126,0.2239640653133392,0.2131419330835342,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7292307615280151,0.142086461186409,0.6453233361244202,284.8842163085937,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2221374511719,284.8895874023437,1.0,0.3580797910690307,1.0,1.0,0.0,1.0,-1.8971965312957764,1.8971936702728271,2.907616590164253e-06,1.465024709701538,0.8823209404945374,0.8823209404945374,0.0,57.4653434753418,97.0,54067.7109375,0.0,575.1836547851562,1.0,280.35675048828125,283.8524475097656,297.7020874023437,301.2191467285156,293.1499938964844,293.1499938964844,280.6499938964844,38277.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349102735519409,1.0,0.0,0.0,3.691640138626098,3.691669225692749,9.093519679481687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.4306640625,0.0,1777.635986328125,1895.4371337890625,0.0,2794.200927734375,0.945602297782898,1.0,0.0,3.0,1.0,0.0
17999820,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8839837908744812,0.3043475449085235,0.2747155725955963,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8414998650550842,0.2618564069271087,0.2491907179355621,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8649725317955017,0.2852548956871032,0.2003438025712967,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8016559481620789,0.224579244852066,0.2140814810991287,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6896553635597229,0.1415726989507675,0.6449852585792542,285.0578308105469,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2186584472656,285.0565185546875,1.0,0.3710046708583832,1.0,1.0,0.0,1.0,-1.900429606437683,1.9004266262054443,2.917289293691283e-06,1.4675071239471436,1.0,1.0,0.0,70.613525390625,100.0,53881.84765625,0.0,620.0448608398438,1.0,280.6431579589844,284.0161437988281,297.69635009765625,301.1309509277344,293.1499938964844,293.1499938964844,280.3500061035156,32861.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82717365026474,1.0,0.0,0.0,3.818705081939697,3.818734884262085,9.730284773468156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.0615234375,0.0,1904.212890625,1895.4371337890625,0.0,2722.15087890625,0.9709961414337158,1.0,0.0,3.0,1.0,0.0
17999880,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8839837908744812,0.3043475449085235,0.2747155725955963,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8414998650550842,0.2618564069271087,0.2491907179355621,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8649725317955017,0.2852548956871032,0.2003438025712967,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8016559481620789,0.224579244852066,0.2140814810991287,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6896553635597229,0.1415726989507675,0.6449852585792542,285.0578308105469,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2186584472656,285.0565185546875,1.0,0.3710046708583832,1.0,1.0,0.0,1.0,-1.900429606437683,1.9004266262054443,2.917289293691283e-06,1.4675071239471436,1.0,1.0,0.0,70.613525390625,100.0,53881.84765625,0.0,620.0448608398438,1.0,280.6431579589844,284.0161437988281,297.69635009765625,301.1309509277344,293.1499938964844,293.1499938964844,280.3500061035156,32861.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82717365026474,1.0,0.0,0.0,3.818705081939697,3.818734884262085,9.730284773468156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.0615234375,0.0,1904.212890625,1895.4371337890625,0.0,2722.15087890625,0.9709961414337158,1.0,0.0,3.0,1.0,0.0
17999940,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8554808497428894,0.303993821144104,0.2750872671604156,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8166797757148743,0.2621057331562042,0.2500472366809845,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.838387131690979,0.2853021323680877,0.2008728384971618,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7757954597473145,0.2247254252433776,0.2148119658231735,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6654861569404602,0.1407684236764907,0.6438977718353271,284.8816833496094,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21026611328125,284.886474609375,1.0,0.3802416622638702,1.0,1.0,0.0,1.0,-1.902117133140564,1.9021141529083248,2.922490466517047e-06,1.4689052104949951,0.8960530161857605,0.8960530161857605,0.0,80.84382629394531,88.0,54835.26953125,0.0,654.4246826171875,1.0,280.3568115234375,283.83673095703125,297.7894287109375,301.3560485839844,293.1499938964844,293.1499938964844,280.6499938964844,38367.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837135374546051,1.0,0.0,0.0,3.7620749473571777,3.762104749679565,9.443829753763566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.41796875,0.0,1870.6663818359373,1895.4371337890625,0.0,2814.962890625,0.9619306921958924,1.0,0.0,3.0,1.0,0.0
18000000,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8554808497428894,0.303993821144104,0.2750872671604156,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8166797757148743,0.2621057331562042,0.2500472366809845,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.838387131690979,0.2853021323680877,0.2008728384971618,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7757954597473145,0.2247254252433776,0.2148119658231735,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6654861569404602,0.1407684236764907,0.6438977718353271,284.8816833496094,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21026611328125,284.886474609375,1.0,0.3802416622638702,1.0,1.0,0.0,1.0,-1.902117133140564,1.9021141529083248,2.922490466517047e-06,1.4689052104949951,0.8960530161857605,0.8960530161857605,0.0,80.84382629394531,88.0,54835.26953125,0.0,654.4246826171875,1.0,280.3568115234375,283.83673095703125,297.7894287109375,301.3560485839844,293.1499938964844,293.1499938964844,280.6499938964844,38367.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837135374546051,1.0,0.0,0.0,3.7620749473571777,3.762104749679565,9.443829753763566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.41796875,0.0,1870.6663818359373,1895.4371337890625,0.0,2814.962890625,0.9619306921958924,1.0,0.0,3.0,1.0,0.0
18000060,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8497939705848694,0.304840624332428,0.2755038738250732,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8117066025733948,0.2631730139255523,0.2508121430873871,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8332515954971313,0.2863185405731201,0.2013648599386215,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7707961201667786,0.2256309986114502,0.215448647737503,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.6598474979400635,0.1405725628137588,0.642244815826416,285.0648498535156,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21173095703125,285.0647888183594,1.0,0.3821423947811126,1.0,1.0,0.0,1.0,-1.90290117263794,1.902898192405701,2.9247646580188302e-06,1.4694530963897705,1.0,1.0,0.0,83.41778564453125,76.0,54491.24609375,0.0,663.360595703125,1.0,280.64373779296875,284.0161437988281,297.783935546875,301.25848388671875,293.1499938964844,293.1499938964844,280.3500061035156,33577.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828679084777832,1.0,0.0,0.0,3.8613457679748535,3.8613760471344,9.948798833647745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.2490234375,0.0,1968.53955078125,1895.4371337890625,0.0,2736.15283203125,0.9817253351211548,1.0,0.0,3.0,1.0,0.0
18000120,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8497939705848694,0.304840624332428,0.2755038738250732,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8117066025733948,0.2631730139255523,0.2508121430873871,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8332515954971313,0.2863185405731201,0.2013648599386215,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7707961201667786,0.2256309986114502,0.215448647737503,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.6598474979400635,0.1405725628137588,0.642244815826416,285.0648498535156,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21173095703125,285.0647888183594,1.0,0.3821423947811126,1.0,1.0,0.0,1.0,-1.90290117263794,1.902898192405701,2.9247646580188302e-06,1.4694530963897705,1.0,1.0,0.0,83.41778564453125,76.0,54491.24609375,0.0,663.360595703125,1.0,280.64373779296875,284.0161437988281,297.783935546875,301.25848388671875,293.1499938964844,293.1499938964844,280.3500061035156,33577.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828679084777832,1.0,0.0,0.0,3.8613457679748535,3.8613760471344,9.948798833647745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.2490234375,0.0,1968.53955078125,1895.4371337890625,0.0,2736.15283203125,0.9817253351211548,1.0,0.0,3.0,1.0,0.0
18000180,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8573926687240601,0.3051803708076477,0.2759697437286377,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8194754123687744,0.2642914652824402,0.2518564462661743,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8408622145652771,0.2872223258018493,0.2020288556814193,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7786920070648193,0.2266809046268463,0.216395154595375,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6657862067222595,0.1407344043254852,0.6424001455307007,284.8860778808594,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21240234375,284.8907165527344,1.0,0.3797889351844787,1.0,1.0,0.0,1.0,-1.906837701797485,1.9068347215652464,2.9367056413320825e-06,1.472561001777649,0.9096636772155762,0.9096636772155762,0.0,80.54920196533203,64.0,55520.8125,0.0,657.0527954101562,1.0,280.355712890625,283.8311767578125,297.8763427734375,301.4857177734375,293.1499938964844,293.1499938964844,280.04998779296875,38137.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382837176322937,1.0,0.0,0.0,3.8134710788726807,3.8135015964508057,9.70362862062757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.125,0.0,1938.3360595703125,1895.4371337890625,0.0,2825.684326171875,0.9736403226852416,1.0,0.0,3.0,1.0,0.0
18000240,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8573926687240601,0.3051803708076477,0.2759697437286377,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8194754123687744,0.2642914652824402,0.2518564462661743,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8408622145652771,0.2872223258018493,0.2020288556814193,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7786920070648193,0.2266809046268463,0.216395154595375,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6657862067222595,0.1407344043254852,0.6424001455307007,284.8860778808594,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21240234375,284.8907165527344,1.0,0.3797889351844787,1.0,1.0,0.0,1.0,-1.906837701797485,1.9068347215652464,2.9367056413320825e-06,1.472561001777649,0.9096636772155762,0.9096636772155762,0.0,80.54920196533203,64.0,55520.8125,0.0,657.0527954101562,1.0,280.355712890625,283.8311767578125,297.8763427734375,301.4857177734375,293.1499938964844,293.1499938964844,280.04998779296875,38137.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382837176322937,1.0,0.0,0.0,3.8134710788726807,3.8135015964508057,9.70362862062757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.125,0.0,1938.3360595703125,1895.4371337890625,0.0,2825.684326171875,0.9736403226852416,1.0,0.0,3.0,1.0,0.0
18000300,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.864257276058197,0.3052270710468292,0.2759289741516113,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.8261158466339111,0.2648208737373352,0.2522496283054352,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.8476539850234985,0.2876170575618744,0.2022293657064438,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.7856523990631104,0.2271998673677444,0.2167732566595077,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.6714625358581543,0.1408607214689254,0.6423775553703308,284.7936096191406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.21221923828125,284.7892150878906,1.0,0.3774352371692657,1.0,1.0,0.0,1.0,-1.907928466796875,1.907925486564636,2.9400000585155794e-06,1.473408818244934,0.8148697018623352,0.8148697018623352,0.0,77.90890502929688,64.0,56066.3515625,0.0,649.3049926757812,1.0,280.0968017578125,283.72283935546875,297.9137268066406,301.6356506347656,293.1499938964844,293.1499938964844,280.04998779296875,42785.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437074422836304,1.0,0.0,0.0,3.692868709564209,3.6928985118865967,9.099573503590364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.2255859375,0.0,1813.348388671875,1895.4371337890625,0.0,2876.372802734375,0.9465038776397704,1.0,0.0,3.0,1.0,0.0
18000360,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8734906911849976,0.3054422736167907,0.2758585214614868,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8347686529159546,0.265469342470169,0.2526342272758484,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8567352890968323,0.2881515324115753,0.2024194896221161,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.794791579246521,0.2278312891721725,0.2171507179737091,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6791155338287354,0.1410847902297973,0.6424362659454346,284.8791198730469,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.213134765625,284.890380859375,1.0,0.374497652053833,1.0,1.0,0.0,1.0,-1.9090564250946045,1.9090535640716555,2.9433908821374644e-06,1.47427237033844,0.8304378986358643,0.8304378986358643,0.0,74.62031555175781,52.0,55792.04296875,0.0,639.46923828125,1.0,280.0577392578125,283.837646484375,297.8983154296875,301.53204345703125,293.1499938964844,293.1499938964844,280.3500061035156,42555.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429971933364868,1.0,0.0,0.0,3.5224392414093018,3.5224671363830566,8.279047278847429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.6875,0.0,1599.88671875,1895.4371337890625,0.0,2869.730712890625,0.9125309586524964,1.0,0.0,3.0,1.0,0.0
18000420,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9040983319282532,0.3072587251663208,0.2768431305885315,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8629099130630493,0.2677411735057831,0.2541767060756683,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.886705219745636,0.2903486490249634,0.2034850567579269,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8225007653236389,0.2299768030643463,0.2185956537723541,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7039607763290405,0.1422269344329834,0.6449859142303467,285.0357360839844,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2259216308594,285.0323486328125,1.0,0.3675829768180847,1.0,1.0,0.0,1.0,-1.9181618690490725,1.9181588888168333,2.9709513000852894e-06,1.4813194274902344,0.9646381735801696,0.9646381735801696,0.0,65.97862243652344,40.0,55898.2109375,0.0,618.1165161132812,1.0,280.34246826171875,283.9689025878906,297.898193359375,301.4556884765625,293.1499938964844,293.1499938964844,280.04998779296875,32460.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328238129615784,1.0,0.0,0.0,3.68713903427124,3.687166929244995,9.071358135770424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.728515625,0.0,1727.883056640625,1895.4371337890625,0.0,2774.748291015625,0.9404791593551636,1.0,0.0,3.0,1.0,0.0
18000480,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9040983319282532,0.3072587251663208,0.2768431305885315,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8629099130630493,0.2677411735057831,0.2541767060756683,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.886705219745636,0.2903486490249634,0.2034850567579269,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8225007653236389,0.2299768030643463,0.2185956537723541,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7039607763290405,0.1422269344329834,0.6449859142303467,285.0357360839844,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2259216308594,285.0323486328125,1.0,0.3675829768180847,1.0,1.0,0.0,1.0,-1.9181618690490725,1.9181588888168333,2.9709513000852894e-06,1.4813194274902344,0.9646381735801696,0.9646381735801696,0.0,65.97862243652344,40.0,55898.2109375,0.0,618.1165161132812,1.0,280.34246826171875,283.9689025878906,297.898193359375,301.4556884765625,293.1499938964844,293.1499938964844,280.04998779296875,32460.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328238129615784,1.0,0.0,0.0,3.68713903427124,3.687166929244995,9.071358135770424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.728515625,0.0,1727.883056640625,1895.4371337890625,0.0,2774.748291015625,0.9404791593551636,1.0,0.0,3.0,1.0,0.0
18000540,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9424542784690856,0.3079360425472259,0.2774754464626312,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8962893486022949,0.2692476212978363,0.2554586231708526,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9226993918418884,0.2916307151317596,0.2043186128139495,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.852142333984375,0.231458842754364,0.2198252081871032,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7299193143844604,0.1431030482053756,0.6477632522583008,284.8759765625,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2305908203125,284.88330078125,1.0,0.3613170981407165,1.0,1.0,0.0,1.0,-1.9262765645980835,1.9262735843658447,2.99578550766455e-06,1.4877032041549685,0.8510464429855347,0.8510464429855347,0.0,58.22468566894531,40.0,56710.30078125,0.0,598.7319946289062,1.0,280.0650939941406,283.8161926269531,297.9896850585937,301.6904296875,293.1499938964844,293.1499938964844,280.04998779296875,39435.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416460752487183,1.0,0.0,0.0,3.6051442623138414,3.6051723957061768,8.672385547470185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4169921875,0.0,1677.253173828125,1895.4371337890625,0.0,2857.0986328125,0.9259755611419678,1.0,0.0,3.0,1.0,0.0
18000600,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9533613920211792,0.3080867528915405,0.2775019109249115,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9062183499336244,0.2696151733398437,0.2557052671909332,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9340927600860596,0.2919396758079529,0.2044557183980941,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8611010313034058,0.2318231165409088,0.2200712263584137,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7371000051498413,0.1433235108852386,0.6483089923858643,284.9007263183594,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.23052978515625,284.9085388183594,1.0,0.3596450388431549,1.0,1.0,0.0,1.0,-1.9277198314666748,1.927716851234436,3.0001990580785787e-06,1.4888277053833008,0.8593232035636902,0.8593232035636902,0.0,56.26186752319336,28.0,56754.0078125,0.0,593.3505249023438,1.0,280.0572204589844,283.8414001464844,297.9877624511719,301.6734619140625,293.1499938964844,293.1499938964844,280.3500061035156,39129.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418682217597961,1.0,0.0,0.0,3.579578399658203,3.579606294631958,8.549821473025077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.439453125,0.0,1643.6612548828125,1895.4371337890625,0.0,2859.175048828125,0.921280801296234,1.0,0.0,3.0,1.0,0.0
