time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000660,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.3102576434612274,0.2703182101249695,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.972766935825348,0.2721233069896698,0.2574816942214966,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9946407675743104,0.2942892909049988,0.2056283354759216,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9210990071296692,0.2342412620782852,0.2217858135700225,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7851172089576721,0.1448657810688018,0.6527408361434937,285.0492858886719,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2416687011719,285.0419006347656,1.0,0.3506984114646911,1.0,1.0,0.0,1.0,-1.9303171634674072,1.930314064025879,3.007535724464105e-06,1.4904241561889648,1.0,1.0,0.0,46.57831573486328,46.0,56739.8046875,0.0,563.3385620117188,1.0,280.34283447265625,283.9658203125,297.9836730957031,301.6043701171875,293.1499938964844,293.1499938964844,280.04998779296875,31778.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349218368530273,1.0,0.0,0.0,3.749303340911865,3.749331951141357,9.3798189482186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.1181640625,0.0,1803.03857421875,1895.4371337890625,0.0,2794.30908203125,0.9544602036476136,1.0,0.0,3.0,1.0,0.0
18000720,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.3102576434612274,0.2703182101249695,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.972766935825348,0.2721233069896698,0.2574816942214966,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9946407675743104,0.2942892909049988,0.2056283354759216,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9210990071296692,0.2342412620782852,0.2217858135700225,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7851172089576721,0.1448657810688018,0.6527408361434937,285.0492858886719,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2416687011719,285.0419006347656,1.0,0.3506984114646911,1.0,1.0,0.0,1.0,-1.9303171634674072,1.930314064025879,3.007535724464105e-06,1.4904241561889648,1.0,1.0,0.0,46.57831573486328,46.0,56739.8046875,0.0,563.3385620117188,1.0,280.34283447265625,283.9658203125,297.9836730957031,301.6043701171875,293.1499938964844,293.1499938964844,280.04998779296875,31778.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349218368530273,1.0,0.0,0.0,3.749303340911865,3.749331951141357,9.3798189482186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.1181640625,0.0,1803.03857421875,1895.4371337890625,0.0,2794.30908203125,0.9544602036476136,1.0,0.0,3.0,1.0,0.0
18000780,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.3149880766868591,0.2636262476444244,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9824836254119872,0.274083137512207,0.2594740390777588,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.2962389886379242,0.2050425857305526,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9333031177520752,0.2362088561058044,0.2237578630447387,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7944620847702026,0.1462170183658599,0.658987820148468,284.88201904296875,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2574768066406,284.89129638671875,1.0,0.3511023819446563,1.0,1.0,0.0,1.0,-1.933653354644776,1.9336503744125368,3.018201596205472e-06,1.493325114250183,0.867246687412262,0.867246687412262,0.0,45.615535736083984,64.0,57401.5625,0.0,562.6211547851562,1.0,280.0566711425781,283.8184509277344,298.0561218261719,301.786865234375,293.1499938964844,293.1499938964844,280.3500061035156,39356.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844002366065979,1.0,0.0,0.0,3.640042304992676,3.640070915222168,8.841097383083252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.0966796875,0.0,1720.1165771484375,1895.4371337890625,0.0,2879.130859375,0.9351676106452942,1.0,0.0,3.0,1.0,0.0
18000840,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.3149880766868591,0.2636262476444244,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9824836254119872,0.274083137512207,0.2594740390777588,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.2962389886379242,0.2050425857305526,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9333031177520752,0.2362088561058044,0.2237578630447387,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7944620847702026,0.1462170183658599,0.658987820148468,284.88201904296875,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2574768066406,284.89129638671875,1.0,0.3511023819446563,1.0,1.0,0.0,1.0,-1.933653354644776,1.9336503744125368,3.018201596205472e-06,1.493325114250183,0.867246687412262,0.867246687412262,0.0,45.615535736083984,64.0,57401.5625,0.0,562.6211547851562,1.0,280.0566711425781,283.8184509277344,298.0561218261719,301.786865234375,293.1499938964844,293.1499938964844,280.3500061035156,39356.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844002366065979,1.0,0.0,0.0,3.640042304992676,3.640070915222168,8.841097383083252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.0966796875,0.0,1720.1165771484375,1895.4371337890625,0.0,2879.130859375,0.9351676106452942,1.0,0.0,3.0,1.0,0.0
18000900,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9990000128746032,0.3169242143630981,0.2675327956676483,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.979379177093506,0.2753239274024963,0.2604844272136688,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.2974224984645843,0.2075415998697281,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9296339750289916,0.2374215424060821,0.2247657030820846,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7918625473976135,0.1470528393983841,0.6623410582542419,285.0481872558594,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.26513671875,285.0616149902344,1.0,0.3541560173034668,1.0,1.0,0.0,1.0,-1.9476624727249143,1.9476593732833865,3.061211145904963e-06,1.504124641418457,0.9810041189193726,0.9810041189193726,0.0,46.57196807861328,64.0,57261.16015625,0.0,575.960205078125,1.0,280.3021545410156,283.9891357421875,298.0174255371094,301.6132202148437,293.1499938964844,293.1499938964844,280.3500061035156,33586.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379108309745789,1.0,0.0,0.0,3.701538562774658,3.7015669345855713,9.142349881585688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.2705078125,0.0,1754.8243408203125,1895.4371337890625,0.0,2822.2021484375,0.9471039175987244,1.0,0.0,3.0,1.0,0.0
18000960,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9990000128746032,0.3180106580257416,0.2759962975978851,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9715293049812316,0.276788055896759,0.2618449330329895,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9931343197822572,0.2986610531806946,0.2086972594261169,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9205336570739746,0.2388352453708648,0.2260858118534088,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.7852405309677124,0.1480371505022049,0.6667580008506775,285.07598876953125,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2698669433594,285.0773620605469,1.0,0.35884490609169,1.0,1.0,0.0,1.0,-1.967729568481445,1.967726349830628,3.1235838378051994e-06,1.5197077989578247,1.0,1.0,0.0,48.43815994262695,82.0,57933.1875,0.0,596.9854736328125,1.0,280.3427429199219,283.9910583496094,298.0505676269531,301.7273254394531,293.1499938964844,293.1499938964844,280.04998779296875,32428.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372098207473755,1.0,0.0,0.0,3.793755054473877,3.7937841415405273,9.603551234249608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.748046875,0.0,1867.091552734375,1895.4371337890625,0.0,2815.65771484375,0.9651909470558168,1.0,0.0,3.0,1.0,0.0
18001020,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9915547370910645,0.3170389831066131,0.2859969437122345,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9503723382949828,0.2782309353351593,0.2634870707988739,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.974950909614563,0.2998122572898865,0.2097222954034805,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8995953798294067,0.2402615547180175,0.2276920080184936,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7689934968948364,0.1490570902824401,0.6723355054855347,284.9335632324219,284.95001220703125,297.2635803222656,295.0811462402344,297.26336669921875,297.2635803222656,284.9237365722656,1.0,0.3659153282642364,1.0,1.0,0.0,1.0,-1.9916011095047,1.9915978908538816,3.1993447464628844e-06,1.538678765296936,0.9528376460075378,0.9528376460075378,0.0,52.44774627685547,82.0,59573.265625,0.0,628.5753173828125,1.0,280.0811767578125,283.809814453125,298.1335144042969,302.0158996582031,293.1499938964844,293.1499938964844,280.04998779296875,34354.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466416597366333,1.0,0.0,0.0,3.829398393630981,3.829428434371948,9.784854455574532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.90625,0.0,1930.5220947265625,1895.4371337890625,0.0,2903.826416015625,0.9740328788757324,1.0,0.0,3.0,1.0,0.0
18001080,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9669498801231384,0.316135436296463,0.2852971851825714,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9223393201828004,0.2790533304214477,0.2645105123519897,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9488540887832642,0.300415426492691,0.2103248238563537,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8760676383972168,0.2410947531461715,0.2287195771932602,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7499451041221619,0.1496519148349762,0.6760818958282471,284.91461181640625,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2579345703125,284.9171447753906,1.0,0.3713163435459137,1.0,1.0,0.0,1.0,-1.9984352588653564,1.9984320402145384,3.220888174837455e-06,1.543889403343201,0.9313207864761353,0.9313207864761353,0.0,57.24544143676758,100.0,59715.35546875,0.0,650.17822265625,1.0,280.05615234375,283.8058776855469,298.1371154785156,302.0060119628906,293.1499938964844,293.1499938964844,279.75,36302.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498855233192444,1.0,0.0,0.0,3.804089307785034,3.804119348526001,9.655942676545235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.4833984375,0.0,1911.2197265625,1895.4371337890625,0.0,2934.198486328125,0.9701966047286988,1.0,0.0,3.0,1.0,0.0
18001140,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9043369889259338,0.3151638507843017,0.2845200300216675,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8692184090614319,0.2809329032897949,0.2667940557003021,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8905951976776123,0.3018091320991516,0.2116566896438598,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8298884034156799,0.2430079728364944,0.2310386896133422,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7120952010154724,0.15101058781147,0.6846389174461365,284.88726806640625,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2527770996094,284.8971252441406,1.0,0.385708212852478,1.0,1.0,0.0,1.0,-2.0149037837982178,2.0149004459381104,3.273434231232386e-06,1.5566476583480835,0.8501492142677307,0.8501492142677307,0.0,70.68519592285156,118.0,60396.91015625,0.0,709.2654418945312,1.0,279.7572937011719,283.7835388183594,298.1464233398437,302.0706787109375,293.1499938964844,293.1499938964844,280.04998779296875,41039.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575291037559509,1.0,0.0,0.0,3.5805978775024414,3.5806260108947754,8.554691817153071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.9404296875,0.0,1658.925537109375,1895.4371337890625,0.0,3005.83349609375,0.9241382479667664,1.0,0.0,3.0,1.0,0.0
18001200,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9043369889259338,0.3151638507843017,0.2845200300216675,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8692184090614319,0.2809329032897949,0.2667940557003021,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8905951976776123,0.3018091320991516,0.2116566896438598,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8298884034156799,0.2430079728364944,0.2310386896133422,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7120952010154724,0.15101058781147,0.6846389174461365,284.88726806640625,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2527770996094,284.8971252441406,1.0,0.385708212852478,1.0,1.0,0.0,1.0,-2.0149037837982178,2.0149004459381104,3.273434231232386e-06,1.5566476583480835,0.8501492142677307,0.8501492142677307,0.0,70.68519592285156,118.0,60396.91015625,0.0,709.2654418945312,1.0,279.7572937011719,283.7835388183594,298.1464233398437,302.0706787109375,293.1499938964844,293.1499938964844,280.04998779296875,41039.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575291037559509,1.0,0.0,0.0,3.5805978775024414,3.5806260108947754,8.554691817153071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.9404296875,0.0,1658.925537109375,1895.4371337890625,0.0,3005.83349609375,0.9241382479667664,1.0,0.0,3.0,1.0,0.0
18001260,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8615970015525818,0.315923124551773,0.2855950593948364,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8320446610450745,0.2833937406539917,0.2696612477302551,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8505687117576599,0.3039316236972809,0.2135380208492279,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.7943776845932007,0.2454320192337036,0.2338746041059494,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.6797756552696228,0.1527044177055359,0.6948630809783936,284.8335876464844,284.95001220703125,297.274658203125,295.1498718261719,297.2697448730469,297.2586975097656,284.8153381347656,1.0,0.4014677703380584,0.8344141244888306,0.8344141244888306,0.4000000059604645,1.0,-2.03757643699646,1.390383243560791,0.6471931338310242,0.9293305277824402,0.8096950650215149,0.8096950650215149,0.0,85.8238754272461,121.0,53492.25,0.0,778.8308715820312,1.0,280.0419921875,283.6219482421875,298.0947265625,301.7230834960937,293.1499938964844,293.1499938964844,280.3500061035156,40140.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447880744934082,1.0,0.0,0.0,3.5873985290527344,3.5874266624450684,8.587218758293602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.70263671875,0.0,1660.6397705078125,1895.4371337890625,0.0,2886.481201171875,0.9198418855667114,1.0,0.0,3.0,1.0,0.0
18001320,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8615970015525818,0.315923124551773,0.2855950593948364,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8320446610450745,0.2833937406539917,0.2696612477302551,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8505687117576599,0.3039316236972809,0.2135380208492279,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.7943776845932007,0.2454320192337036,0.2338746041059494,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.6797756552696228,0.1527044177055359,0.6948630809783936,284.8335876464844,284.95001220703125,297.274658203125,295.1498718261719,297.2697448730469,297.2586975097656,284.8153381347656,1.0,0.4014677703380584,0.8344141244888306,0.8344141244888306,0.4000000059604645,1.0,-2.03757643699646,1.390383243560791,0.6471931338310242,0.9293305277824402,0.8096950650215149,0.8096950650215149,0.0,85.8238754272461,121.0,53492.25,0.0,778.8308715820312,1.0,280.0419921875,283.6219482421875,298.0947265625,301.7230834960937,293.1499938964844,293.1499938964844,280.3500061035156,40140.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447880744934082,1.0,0.0,0.0,3.5873985290527344,3.5874266624450684,8.587218758293602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.70263671875,0.0,1660.6397705078125,1895.4371337890625,0.0,2886.481201171875,0.9198418855667114,1.0,0.0,3.0,1.0,0.0
18001380,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.838642418384552,0.3163131475448608,0.2862785458564758,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8120824098587036,0.2855128049850464,0.2720659077167511,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8295328617095947,0.3056106865406036,0.2150035798549652,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7740424871444702,0.2475672662258148,0.2362980544567108,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6624436974525452,0.1542280167341232,0.7036717534065247,284.8598022460937,284.95001220703125,297.2760925292969,295.17645263671875,297.267333984375,297.2604064941406,284.8660888671875,1.0,0.4128838777542114,0.6688281893730164,0.6688281893730164,0.800000011920929,1.0,-2.0565311908721924,0.89858478307724,1.1579463481903076,0.4341437220573425,0.7586436867713928,0.7586436867713928,0.0,97.19416046142578,109.0,45175.796875,0.0,834.257080078125,1.0,280.33966064453125,283.66778564453125,297.97760009765625,300.99468994140625,293.1499938964844,293.1499938964844,280.6499938964844,44218.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015751242637634,1.0,0.0,0.0,3.230206251144409,3.230231046676636,6.962317229408654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.93017578125,0.0,1289.643310546875,1895.4371337890625,0.0,2485.835205078125,0.8451865911483765,1.0,0.0,3.0,1.0,0.0
18001440,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.838642418384552,0.3163131475448608,0.2862785458564758,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8120824098587036,0.2855128049850464,0.2720659077167511,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8295328617095947,0.3056106865406036,0.2150035798549652,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7740424871444702,0.2475672662258148,0.2362980544567108,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6624436974525452,0.1542280167341232,0.7036717534065247,284.8598022460937,284.95001220703125,297.2760925292969,295.17645263671875,297.267333984375,297.2604064941406,284.8660888671875,1.0,0.4128838777542114,0.6688281893730164,0.6688281893730164,0.800000011920929,1.0,-2.0565311908721924,0.89858478307724,1.1579463481903076,0.4341437220573425,0.7586436867713928,0.7586436867713928,0.0,97.19416046142578,109.0,45175.796875,0.0,834.257080078125,1.0,280.33966064453125,283.66778564453125,297.97760009765625,300.99468994140625,293.1499938964844,293.1499938964844,280.6499938964844,44218.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015751242637634,1.0,0.0,0.0,3.230206251144409,3.230231046676636,6.962317229408654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.93017578125,0.0,1289.643310546875,1895.4371337890625,0.0,2485.835205078125,0.8451865911483765,1.0,0.0,3.0,1.0,0.0
18001500,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8352906107902527,0.3170420527458191,0.2867803871631622,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8094208240509033,0.2868883907794952,0.2732956111431122,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.826723575592041,0.3068315982818603,0.2157816588878631,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7715958952903748,0.2489164173603058,0.237520158290863,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6605035066604614,0.1551842838525772,0.7079116106033325,285.0041198730469,284.95001220703125,297.2763671875,295.1893920898437,297.269287109375,297.2644348144531,285.0074768066406,1.0,0.4155986905097961,0.5860352516174316,0.5860352516174316,1.0,1.0,-2.066103219985962,0.8264292478561401,1.2396738529205322,0.359908789396286,0.8486891388893127,0.8486891388893127,0.0,99.47883605957033,109.0,43915.578125,0.0,850.91650390625,1.0,280.5859375,283.8046264648437,297.9577331542969,300.7589111328125,293.1499938964844,293.1499938964844,280.6499938964844,35611.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763095498085022,1.0,0.0,0.0,3.260138988494873,3.260162591934204,7.091948077686538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.92236328125,0.0,1262.8035888671875,1895.4371337890625,0.0,2257.06982421875,0.8481897711753845,1.0,0.0,3.0,1.0,0.0
18001560,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8359024524688721,0.3179194927215576,0.2875556349754333,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.810675859451294,0.2883823812007904,0.2746834456920624,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8277314901351929,0.308176577091217,0.2167072147130966,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7729871273040771,0.2503784000873565,0.2388771474361419,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6618976593017578,0.1562417447566986,0.712522029876709,284.9898681640625,284.95001220703125,297.2763671875,295.2021179199219,297.2724609375,297.26971435546875,284.9926147460937,1.0,0.4170356392860412,0.5984132885932922,0.5984132885932922,1.0,1.0,-2.076979160308838,0.8360722661018372,1.2409069538116455,0.3670636713504791,0.854272723197937,0.854272723197937,0.0,99.8164520263672,97.0,43976.0078125,0.0,861.9009399414062,1.0,280.6378173828125,283.79083251953125,298.0266418457031,300.8382873535156,293.1499938964844,293.1499938964844,280.95001220703125,34232.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611585259437561,1.0,0.0,0.0,3.328734874725342,3.328758955001831,7.393527994281612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.08642578125,0.0,1324.4608154296875,1895.4371337890625,0.0,2122.741943359375,0.8592556118965149,1.0,0.0,3.0,1.0,0.0
18001620,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.839713454246521,0.3191423714160919,0.2884533703327179,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.8152152299880981,0.2902860343456268,0.276310533285141,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8319463729858398,0.3099171817302704,0.2177853733301162,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.7777241468429565,0.2522354423999786,0.2404700666666031,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.6662672758102417,0.1576050221920013,0.7179742455482483,285.11920166015625,284.95001220703125,297.27618408203125,295.2167663574219,297.276611328125,297.2767944335937,285.12255859375,1.0,0.4173910915851593,0.6129064559936523,0.6129064559936523,1.0,1.0,-2.089766025543213,0.853426456451416,1.2363396883010864,0.3814809620380401,0.9808051586151124,0.9808051586151124,0.0,98.54718780517578,97.0,43955.2421875,0.0,868.996337890625,1.0,280.90655517578125,283.92242431640625,298.0805969238281,300.8220520019531,293.1499938964844,293.1499938964844,280.95001220703125,29328.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465135455131531,1.0,0.0,0.0,3.479777812957764,3.4798028469085693,8.07972014627012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.31103515625,0.0,1455.4141845703125,1895.4371337890625,0.0,1995.3653564453125,0.8914843797683716,1.0,0.0,3.0,1.0,0.0
18001680,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8444900512695312,0.3200728595256805,0.2892192304134369,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.8203214406967163,0.2917015254497528,0.2775550484657287,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.8369300961494446,0.3112139701843261,0.2186276912689209,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.783125102519989,0.2536172866821289,0.2416808754205703,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.6711888313293457,0.1586386114358902,0.7221263647079468,285.109130859375,284.95001220703125,297.27593994140625,295.2270202636719,297.27978515625,297.2823791503906,285.1053466796875,1.0,0.4169941842556,0.6231694221496582,0.6231694221496582,1.0,1.0,-2.099632978439331,0.8654282093048096,1.2342047691345217,0.3912268579006195,1.0,1.0,0.0,96.7081298828125,85.0,44429.25390625,0.0,871.442138671875,1.0,280.94073486328125,283.898193359375,298.156982421875,300.973876953125,293.1499938964844,293.1499938964844,280.6499938964844,29108.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445445656776428,1.0,0.0,0.0,3.595580101013184,3.5956063270568848,8.626432190794731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.50830078125,0.0,1589.3587646484375,1895.4371337890625,0.0,1978.443359375,0.9163651466369628,1.0,0.0,3.0,1.0,0.0
18001740,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.857442319393158,0.3208766579627991,0.2901157736778259,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8336966633796692,0.2940139770507812,0.2797587215900421,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8504044413566589,0.3130843043327331,0.2199958562850952,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7975160479545593,0.2559568285942077,0.243877425789833,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.684353232383728,0.1604843884706497,0.7299501895904541,284.9033508300781,284.95001220703125,297.2753601074219,295.2483825683594,297.28155517578125,297.2860412597656,284.9036560058594,1.0,0.4146409928798675,0.6449548006057739,0.6449548006057739,1.0,1.0,-2.117039918899536,0.8874896168708801,1.2295503616333008,0.4093522727489471,0.8985484838485718,0.8985484838485718,0.0,91.46125030517578,85.0,45942.9140625,0.0,868.55078125,1.0,280.6620788574219,283.6782531738281,298.30584716796875,301.320068359375,293.1499938964844,293.1499938964844,280.6499938964844,35238.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603743672370911,1.0,0.0,0.0,3.640678644180298,3.6407065391540527,8.844188528200903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.42822265625,0.0,1690.18212890625,1895.4371337890625,0.0,2115.857177734375,0.93100243806839,1.0,0.0,3.0,1.0,0.0
18001800,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594310879707336,0.3209471106529236,0.2901381850242615,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8357319831848145,0.29429891705513,0.2799916565418243,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8524810671806335,0.3133029639720917,0.2201208025217056,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.799697756767273,0.256249189376831,0.2441179007291793,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6863529682159424,0.1607178002595901,0.7308355569839478,284.9053039550781,284.95001220703125,297.2752990722656,295.2512512207031,297.2815246582031,297.2860717773437,284.9068908691406,1.0,0.414175271987915,0.6479254961013794,0.6479254961013794,1.0,1.0,-2.118849277496338,0.8900631666183472,1.2287861108779907,0.4115048348903656,0.8961125016212463,0.8961125016212463,0.0,90.64974212646484,73.0,45994.3984375,0.0,867.2837524414062,1.0,280.65789794921875,283.681396484375,298.3063049316406,301.3200988769531,293.1499938964844,293.1499938964844,280.95001220703125,35667.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614893913269043,1.0,0.0,0.0,3.6346280574798575,3.634655952453613,8.814815259938769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.74072265625,0.0,1685.8416748046875,1895.4371337890625,0.0,2125.64892578125,0.9303395748138428,1.0,0.0,3.0,1.0,0.0
18001860,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8830549716949463,0.3227415084838867,0.2910411357879638,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8590599894523621,0.2974219918251037,0.2823397219181061,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8766141533851624,0.3160357773303985,0.2215459197759628,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8228610754013062,0.259349912405014,0.2464736849069595,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7083608508110046,0.1631154716014862,0.7392032146453857,285.0639343261719,284.95001220703125,297.2748413085937,295.2749938964844,297.2861328125,297.2942810058594,285.0635070800781,1.0,0.4095051288604736,0.6465952396392822,0.6465952396392822,1.0,1.0,-2.1373391151428223,0.8983930349349976,1.2389461994171145,0.4155087172985077,1.0,1.0,0.0,82.34471893310547,61.0,45797.47265625,0.0,854.1920776367188,1.0,280.9430236816406,283.8388366699219,298.27349853515625,301.2234802246094,293.1499938964844,293.1499938964844,280.6499938964844,32181.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574039101600647,1.0,0.0,0.0,3.780163288116455,3.7801923751831055,9.534861646898208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.4775390625,0.0,1846.9786376953125,1895.4371337890625,0.0,2089.84130859375,0.961759388446808,1.0,0.0,3.0,1.0,0.0
18001920,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8830549716949463,0.3227415084838867,0.2910411357879638,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8590599894523621,0.2974219918251037,0.2823397219181061,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8766141533851624,0.3160357773303985,0.2215459197759628,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8228610754013062,0.259349912405014,0.2464736849069595,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7083608508110046,0.1631154716014862,0.7392032146453857,285.0639343261719,284.95001220703125,297.2748413085937,295.2749938964844,297.2861328125,297.2942810058594,285.0635070800781,1.0,0.4095051288604736,0.6465952396392822,0.6465952396392822,1.0,1.0,-2.1373391151428223,0.8983930349349976,1.2389461994171145,0.4155087172985077,1.0,1.0,0.0,82.34471893310547,61.0,45797.47265625,0.0,854.1920776367188,1.0,280.9430236816406,283.8388366699219,298.27349853515625,301.2234802246094,293.1499938964844,293.1499938964844,280.6499938964844,32181.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574039101600647,1.0,0.0,0.0,3.780163288116455,3.7801923751831055,9.534861646898208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.4775390625,0.0,1846.9786376953125,1895.4371337890625,0.0,2089.84130859375,0.961759388446808,1.0,0.0,3.0,1.0,0.0
18001980,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9184492230415344,0.3238445222377777,0.2919534742832184,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8935133218765259,0.3001834452152252,0.2847350835800171,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9121089577674866,0.3182468116283417,0.2229780107736587,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8539764881134033,0.2621544897556305,0.2488846182823181,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7358648180961609,0.1653887629508972,0.7479583621025085,284.8851623535156,284.95001220703125,297.27508544921875,295.29840087890625,297.2885131835937,297.2982788085937,284.8884582519531,1.0,0.4037991464138031,0.6452649831771851,0.6452649831771851,1.0,1.0,-2.156447410583496,0.9064920544624328,1.249955415725708,0.4192716777324676,0.9041237235069276,0.9041237235069276,0.0,72.68916320800781,49.0,47043.3828125,0.0,836.430908203125,1.0,280.6560363769531,283.645263671875,298.3487548828125,301.4439392089844,293.1499938964844,293.1499938964844,280.3500061035156,37427.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771778404712677,1.0,0.0,0.0,3.757537841796875,3.757567644119263,9.421065669812378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.27734375,0.0,1857.3743896484373,1895.4371337890625,0.0,2216.647216796875,0.960116982460022,1.0,0.0,3.0,1.0,0.0
18002040,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9184492230415344,0.3238445222377777,0.2919534742832184,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8935133218765259,0.3001834452152252,0.2847350835800171,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9121089577674866,0.3182468116283417,0.2229780107736587,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8539764881134033,0.2621544897556305,0.2488846182823181,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7358648180961609,0.1653887629508972,0.7479583621025085,284.8851623535156,284.95001220703125,297.27508544921875,295.29840087890625,297.2885131835937,297.2982788085937,284.8884582519531,1.0,0.4037991464138031,0.6452649831771851,0.6452649831771851,1.0,1.0,-2.156447410583496,0.9064920544624328,1.249955415725708,0.4192716777324676,0.9041237235069276,0.9041237235069276,0.0,72.68916320800781,49.0,47043.3828125,0.0,836.430908203125,1.0,280.6560363769531,283.645263671875,298.3487548828125,301.4439392089844,293.1499938964844,293.1499938964844,280.3500061035156,37427.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771778404712677,1.0,0.0,0.0,3.757537841796875,3.757567644119263,9.421065669812378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.27734375,0.0,1857.3743896484373,1895.4371337890625,0.0,2216.647216796875,0.960116982460022,1.0,0.0,3.0,1.0,0.0
18002100,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.942460834980011,0.3242183029651642,0.2921251058578491,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.9159411787986756,0.3014294803142547,0.2857324481010437,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.9365397095680236,0.3191742300987243,0.2234998792409896,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.8741133809089661,0.2634395360946655,0.2499157339334488,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.7525873184204102,0.166448712348938,0.7518115043640137,284.790283203125,284.95001220703125,297.2756042480469,295.3099975585937,297.2890625,297.2989196777344,284.7875061035156,1.0,0.4005832970142364,0.6445998549461365,0.6445998549461365,1.0,1.0,-2.1643452644348145,0.909771740436554,1.2545733451843262,0.4207284152507782,0.8061892986297607,0.8061892986297607,0.0,67.67621612548828,49.0,47684.44921875,0.0,825.2168579101562,1.0,280.3981628417969,283.53338623046875,298.3768920898437,301.58624267578125,293.1499938964844,293.1499938964844,280.3500061035156,42716.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794034481048584,1.0,0.0,0.0,3.633809089660645,3.633838415145874,8.810844178697153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.28076171875,0.0,1737.326904296875,1895.4371337890625,0.0,2284.785888671875,0.9328241348266602,1.0,0.0,3.0,1.0,0.0
18002160,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9693934917449952,0.3247570097446441,0.2922669053077698,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9454140663146972,0.3027639389038086,0.2866918444633484,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9646412134170532,0.3202080726623535,0.2239855378866195,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8991770148277283,0.2648026943206787,0.2509132027626037,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7737253904342651,0.1675572842359542,0.7555431127548218,284.869140625,284.95001220703125,297.2764587402344,295.3215637207031,297.2901916503906,297.3002319335937,284.8778076171875,1.0,0.3971860110759735,0.6442500948905945,0.6442500948905945,1.0,1.0,-2.1719298362731934,0.9130826592445374,1.2588472366333008,0.4222708344459533,0.8159666657447815,0.8159666657447815,0.0,62.4926872253418,52.0,47438.046875,0.0,812.9974975585938,1.0,280.35821533203125,283.62921142578125,298.3470764160156,301.47833251953125,293.1499938964844,293.1499938964844,280.6499938964844,42779.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800565958023071,1.0,0.0,0.0,3.4598259925842285,3.459853172302246,7.987333674464026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.33642578125,0.0,1528.3033447265625,1895.4371337890625,0.0,2290.648193359375,0.8981947898864746,1.0,0.0,3.0,1.0,0.0
18002220,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.3273836076259613,0.2928864061832428,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9836549162864684,0.3064131736755371,0.2896437644958496,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9978039860725404,0.3234815597534179,0.2258515059947967,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.940634310245514,0.2684048116207123,0.2538478970527649,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8068162202835083,0.1703933626413345,0.7663424611091614,285.0289001464844,284.95001220703125,297.2794189453125,295.3446350097656,297.29840087890625,297.312255859375,285.0262145996094,1.0,0.3951386213302612,0.6435506343841553,0.6435506343841553,1.0,1.0,-2.189335823059082,0.9206459522247314,1.2686898708343506,0.4264752268791199,0.9462074637413024,0.9462074637413024,0.0,56.84390258789063,70.0,47398.48046875,0.0,809.9771728515625,1.0,280.6415405273437,283.7723083496094,298.31365966796875,301.35955810546875,293.1499938964844,293.1499938964844,280.3500061035156,32426.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690041065216064,1.0,0.0,0.0,3.622997045516968,3.623024225234986,8.758489684623783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.4208984375,0.0,1647.3275146484375,1895.4371337890625,0.0,2191.99951171875,0.9256587028503418,1.0,0.0,3.0,1.0,0.0
18002280,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.3273836076259613,0.2928864061832428,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9836549162864684,0.3064131736755371,0.2896437644958496,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9978039860725404,0.3234815597534179,0.2258515059947967,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.940634310245514,0.2684048116207123,0.2538478970527649,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8068162202835083,0.1703933626413345,0.7663424611091614,285.0289001464844,284.95001220703125,297.2794189453125,295.3446350097656,297.29840087890625,297.312255859375,285.0262145996094,1.0,0.3951386213302612,0.6435506343841553,0.6435506343841553,1.0,1.0,-2.189335823059082,0.9206459522247314,1.2686898708343506,0.4264752268791199,0.9462074637413024,0.9462074637413024,0.0,56.84390258789063,70.0,47398.48046875,0.0,809.9771728515625,1.0,280.6415405273437,283.7723083496094,298.31365966796875,301.35955810546875,293.1499938964844,293.1499938964844,280.3500061035156,32426.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690041065216064,1.0,0.0,0.0,3.622997045516968,3.623024225234986,8.758489684623783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.4208984375,0.0,1647.3275146484375,1895.4371337890625,0.0,2191.99951171875,0.9256587028503418,1.0,0.0,3.0,1.0,0.0
18002340,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.3298470675945282,0.2948163747787475,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9849639534950256,0.3095370829105377,0.2927722334861755,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9985482096672058,0.3262434899806976,0.2279363721609115,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.942866861820221,0.2715645432472229,0.2569894194602966,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8094485998153687,0.1730154752731323,0.778563916683197,284.9131774902344,284.95001220703125,297.28448486328125,295.3677978515625,297.304443359375,297.3191223144531,284.9190979003906,1.0,0.4012395143508911,0.6428511142730713,0.6428511142730713,1.0,1.0,-2.221965789794922,0.9355191588401794,1.2864465713500977,0.4331481456756592,0.853925883769989,0.853925883769989,0.0,58.049442291259766,88.0,48531.9453125,0.0,842.7151489257812,1.0,280.3583374023437,283.64923095703125,298.3988647460937,301.57476806640625,293.1499938964844,293.1499938964844,280.6499938964844,38588.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797227501869202,1.0,0.0,0.0,3.52062726020813,3.5206544399261475,8.270530997833703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.09716796875,0.0,1569.109619140625,1895.4371337890625,0.0,2287.651123046875,0.9075958728790284,1.0,0.0,3.0,1.0,0.0
18002400,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.3298470675945282,0.2948163747787475,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9849639534950256,0.3095370829105377,0.2927722334861755,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9985482096672058,0.3262434899806976,0.2279363721609115,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.942866861820221,0.2715645432472229,0.2569894194602966,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8094485998153687,0.1730154752731323,0.778563916683197,284.9131774902344,284.95001220703125,297.28448486328125,295.3677978515625,297.304443359375,297.3191223144531,284.9190979003906,1.0,0.4012395143508911,0.6428511142730713,0.6428511142730713,1.0,1.0,-2.221965789794922,0.9355191588401794,1.2864465713500977,0.4331481456756592,0.853925883769989,0.853925883769989,0.0,58.049442291259766,88.0,48531.9453125,0.0,842.7151489257812,1.0,280.3583374023437,283.64923095703125,298.3988647460937,301.57476806640625,293.1499938964844,293.1499938964844,280.6499938964844,38588.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797227501869202,1.0,0.0,0.0,3.52062726020813,3.5206544399261475,8.270530997833703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.09716796875,0.0,1569.109619140625,1895.4371337890625,0.0,2287.651123046875,0.9075958728790284,1.0,0.0,3.0,1.0,0.0
18002460,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9709773659706116,0.3315692543983459,0.2982094585895538,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9517428874969482,0.3132464289665222,0.296338140964508,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9685611128807068,0.3293533623218536,0.230173572897911,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9062484502792358,0.2752343714237213,0.2605434358119964,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7823496460914612,0.1759485751390457,0.7924579977989197,285.065185546875,284.95001220703125,297.29205322265625,295.39117431640625,297.3131408691406,297.32867431640625,285.0633239746094,1.0,0.4122646749019623,0.6419293880462646,0.6419293880462646,1.0,1.0,-2.254256010055542,0.9499326348304749,1.304323434829712,0.4403907656669616,1.0,1.0,0.0,65.80016326904297,106.0,48774.89453125,0.0,903.1539306640624,1.0,280.642578125,283.7853088378906,298.379638671875,301.5032043457031,293.1499938964844,293.1499938964844,280.3500061035156,31223.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733495831489563,1.0,0.0,0.0,3.7121732234954834,3.7122013568878174,9.194958465741364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.732421875,0.0,1750.535400390625,1895.4371337890625,0.0,2230.640380859375,0.9454226493835448,1.0,0.0,3.0,1.0,0.0
