time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002520,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9709773659706116,0.3315692543983459,0.2982094585895538,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9517428874969482,0.3132464289665222,0.296338140964508,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9685611128807068,0.3293533623218536,0.230173572897911,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9062484502792358,0.2752343714237213,0.2605434358119964,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7823496460914612,0.1759485751390457,0.7924579977989197,285.065185546875,284.95001220703125,297.29205322265625,295.39117431640625,297.3131408691406,297.32867431640625,285.0633239746094,1.0,0.4122646749019623,0.6419293880462646,0.6419293880462646,1.0,1.0,-2.254256010055542,0.9499326348304749,1.304323434829712,0.4403907656669616,1.0,1.0,0.0,65.80016326904297,106.0,48774.89453125,0.0,903.1539306640624,1.0,280.642578125,283.7853088378906,298.379638671875,301.5032043457031,293.1499938964844,293.1499938964844,280.3500061035156,31223.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733495831489563,1.0,0.0,0.0,3.7121732234954834,3.7122013568878174,9.194958465741364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.732421875,0.0,1750.535400390625,1895.4371337890625,0.0,2230.640380859375,0.9454226493835448,1.0,0.0,3.0,1.0,0.0
18002580,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9214804768562316,0.3326287269592285,0.2998380959033966,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.903925120830536,0.3162770867347717,0.2998772263526916,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.920135736465454,0.3316811025142669,0.2323297262191772,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8656401038169861,0.2783066034317016,0.2640974521636963,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7492477297782898,0.1784805655479431,0.8066239356994629,284.9043884277344,284.95001220703125,297.3026123046875,295.4149169921875,297.3191833496094,297.33154296875,284.9073486328125,1.0,0.4261418879032135,0.6410076022148132,0.6410076022148132,1.0,1.0,-2.2840664386749268,0.963188111782074,1.3208783864974976,0.4469926357269287,0.8960460424423218,0.8960460424423218,0.0,77.88932037353516,124.0,50213.8515625,0.0,979.8370361328124,1.0,280.357666015625,283.6067810058594,298.46221923828125,301.74713134765625,293.1499938964844,293.1499938964844,280.6499938964844,37043.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873526215553284,1.0,0.0,0.0,3.69145393371582,3.691482782363892,9.092602795135464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.90966796875,0.0,1768.0614013671875,1895.4371337890625,0.0,2356.3994140625,0.9447418451309204,1.0,0.0,3.0,1.0,0.0
18002640,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9214804768562316,0.3326287269592285,0.2998380959033966,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.903925120830536,0.3162770867347717,0.2998772263526916,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.920135736465454,0.3316811025142669,0.2323297262191772,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8656401038169861,0.2783066034317016,0.2640974521636963,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7492477297782898,0.1784805655479431,0.8066239356994629,284.9043884277344,284.95001220703125,297.3026123046875,295.4149169921875,297.3191833496094,297.33154296875,284.9073486328125,1.0,0.4261418879032135,0.6410076022148132,0.6410076022148132,1.0,1.0,-2.2840664386749268,0.963188111782074,1.3208783864974976,0.4469926357269287,0.8960460424423218,0.8960460424423218,0.0,77.88932037353516,124.0,50213.8515625,0.0,979.8370361328124,1.0,280.357666015625,283.6067810058594,298.46221923828125,301.74713134765625,293.1499938964844,293.1499938964844,280.6499938964844,37043.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873526215553284,1.0,0.0,0.0,3.69145393371582,3.691482782363892,9.092602795135464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.90966796875,0.0,1768.0614013671875,1895.4371337890625,0.0,2356.3994140625,0.9447418451309204,1.0,0.0,3.0,1.0,0.0
18002700,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8987509608268738,0.3335327208042145,0.3006302714347839,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8838921785354614,0.3179543912410736,0.3015572428703308,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8981034755706787,0.3330613374710083,0.2333337366580963,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8475903272628784,0.2799805402755737,0.2657955884933471,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7347056269645691,0.1798122674226761,0.8134210705757141,285.0515441894531,284.95001220703125,297.30914306640625,295.4269714355469,297.32342529296875,297.3340759277344,285.0615234375,1.0,0.4337004423141479,0.6405466794967651,0.6405466794967651,1.0,1.0,-2.298442840576172,0.9695790410041808,1.3288638591766355,0.4501019120216369,1.0,1.0,0.0,84.98395538330078,124.0,49771.828125,0.0,1022.4072875976562,1.0,280.6034851074219,283.767333984375,298.41131591796875,301.56378173828125,293.1499938964844,293.1499938964844,280.6499938964844,33166.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824209332466125,1.0,0.0,0.0,3.746759176254273,3.746788024902344,9.36709341203823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.546875,0.0,1810.3602294921875,1895.4371337890625,0.0,2311.9033203125,0.9568201899528505,1.0,0.0,3.0,1.0,0.0
18002760,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8808026909828186,0.334783673286438,0.3019002676010132,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.867160975933075,0.3198718130588531,0.3035503029823303,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8805608749389648,0.3347306847572326,0.2346220314502716,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8328351378440857,0.2818693518638611,0.2677708864212036,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7226111888885498,0.1812959164381027,0.8210845589637756,285.08062744140625,284.95001220703125,297.3166198730469,295.43914794921875,297.329345703125,297.3388977050781,285.0819091796875,1.0,0.4416518807411194,0.639889657497406,0.639889657497406,1.0,1.0,-2.3154852390289307,0.977084219455719,1.3384010791778564,0.4537386298179626,1.0,1.0,0.0,92.27973175048828,142.0,50154.41015625,0.0,1069.137451171875,1.0,280.6432189941406,283.78033447265625,298.4312744140625,301.6452941894531,293.1499938964844,293.1499938964844,280.3500061035156,32876.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816900610923767,1.0,0.0,0.0,3.819526433944702,3.819555997848511,9.73446958596469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.7607421875,0.0,1905.4415283203125,1895.4371337890625,0.0,2305.327392578125,0.971522331237793,1.0,0.0,3.0,1.0,0.0
18002820,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.849005937576294,0.3361086249351501,0.3039939701557159,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8380612730979919,0.3229663968086242,0.3072990179061889,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8496095538139343,0.3371537029743194,0.2369628399610519,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8058046102523804,0.2849931418895721,0.2715235352516174,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6987393498420715,0.1838355362415313,0.8359875082969666,284.9150390625,284.95001220703125,297.33453369140625,295.46405029296875,297.33819580078125,297.3412475585937,284.91754150390625,1.0,0.4581179022789001,0.6385754942893982,0.6385754942893982,1.0,1.0,-2.3477303981781006,0.991185426712036,1.3565449714660645,0.4606531858444214,0.9378202557563782,0.9378202557563782,0.0,108.45162200927734,130.0,51795.87109375,0.0,1168.8153076171875,1.0,280.355712890625,283.5888977050781,298.5111083984375,301.8927307128906,293.1499938964844,293.1499938964844,280.04998779296875,36322.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951293587684631,1.0,0.0,0.0,3.826786994934082,3.826817274093628,9.7715133051679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.130859375,0.0,1942.3792724609373,1895.4371337890625,0.0,2426.97998046875,0.9755799770355223,1.0,0.0,3.0,1.0,0.0
18002880,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.849005937576294,0.3361086249351501,0.3039939701557159,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8380612730979919,0.3229663968086242,0.3072990179061889,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8496095538139343,0.3371537029743194,0.2369628399610519,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8058046102523804,0.2849931418895721,0.2715235352516174,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6987393498420715,0.1838355362415313,0.8359875082969666,284.9150390625,284.95001220703125,297.33453369140625,295.46405029296875,297.33819580078125,297.3412475585937,284.91754150390625,1.0,0.4581179022789001,0.6385754942893982,0.6385754942893982,1.0,1.0,-2.3477303981781006,0.991185426712036,1.3565449714660645,0.4606531858444214,0.9378202557563782,0.9378202557563782,0.0,108.45162200927734,130.0,51795.87109375,0.0,1168.8153076171875,1.0,280.355712890625,283.5888977050781,298.5111083984375,301.8927307128906,293.1499938964844,293.1499938964844,280.04998779296875,36322.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951293587684631,1.0,0.0,0.0,3.826786994934082,3.826817274093628,9.7715133051679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.130859375,0.0,1942.3792724609373,1895.4371337890625,0.0,2426.97998046875,0.9755799770355223,1.0,0.0,3.0,1.0,0.0
18002940,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8396540284156799,0.3369619846343994,0.3049329817295074,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8304343223571777,0.3255530893802643,0.309961199760437,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8410622477531433,0.3390350639820099,0.2384341955184936,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7981308698654175,0.2876408100128174,0.274246871471405,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6925262808799744,0.1859857439994812,0.8467559814453125,284.86932373046875,284.95001220703125,297.3558349609375,295.4886779785156,297.3462829589844,297.33966064453125,284.8772277832031,1.0,0.4648906886577606,0.6373139023780823,0.6373139023780823,1.0,1.0,-2.370037078857422,1.000690460205078,1.3693466186523438,0.4651824831962585,0.8446837067604065,0.8446837067604065,0.0,114.84571838378906,130.0,52499.5078125,0.0,1219.9464111328125,1.0,280.0582275390625,283.5339660644531,298.521728515625,301.96746826171875,293.1499938964844,293.1499938964844,280.04998779296875,41750.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042609691619873,1.0,0.0,0.0,3.603359222412109,3.6033878326416016,8.66379934905126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.2431640625,0.0,1692.147705078125,1895.4371337890625,0.0,2510.4462890625,0.9293733835220336,1.0,0.0,3.0,1.0,0.0
18003000,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8395842909812927,0.3370251059532165,0.3049719929695129,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8304216265678406,0.3256771862506866,0.3100673854351043,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8410233855247498,0.339133620262146,0.2384926974773407,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7981317639350891,0.287765622138977,0.2743552029132843,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6925511360168457,0.186084508895874,0.8471731543540955,284.8753356933594,284.95001220703125,297.3568420410156,295.48974609375,297.34674072265625,297.3397216796875,284.8821716308594,1.0,0.4650515615940094,0.6372613310813904,0.6372613310813904,1.0,1.0,-2.370912790298462,1.0010621547698977,1.369850754737854,0.4653532803058624,0.8466105461120605,0.8466105461120605,0.0,114.93382263183594,118.0,52518.671875,0.0,1221.31396484375,1.0,280.0571594238281,283.5380249023437,298.51953125,301.9625549316406,293.1499938964844,293.1499938964844,280.3500061035156,41397.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804189920425415,1.0,0.0,0.0,3.6005656719207764,3.600594282150269,8.65037179664796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.0087890625,0.0,1686.092041015625,1895.4371337890625,0.0,2509.79443359375,0.9285049438476562,1.0,0.0,3.0,1.0,0.0
18003060,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.845308244228363,0.339638203382492,0.3068464994430542,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8371229767799377,0.3295456767082214,0.3133214712142944,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8473942279815674,0.3424953520298004,0.2405071854591369,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8055588603019714,0.2915796935558319,0.277587354183197,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6998187303543091,0.1890730708837509,0.8591529130935669,285.0415954589844,284.95001220703125,297.3839416503906,295.516357421875,297.3632202148437,297.34844970703125,285.0404357910156,1.0,0.4670330286026001,0.6358116865158081,0.6358116865158081,1.0,1.0,-2.397761821746826,1.0125515460968018,1.3852101564407349,0.4707086384296417,0.987352967262268,0.987352967262268,0.0,113.4013214111328,106.0,52534.96484375,0.0,1246.376708984375,1.0,280.3429870605469,283.6931457519531,298.492919921875,301.8522644042969,293.1499938964844,293.1499938964844,280.04998779296875,32521.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949698567390442,1.0,0.0,0.0,3.749667167663574,3.7496960163116455,9.381639074490522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.806640625,0.0,1809.224853515625,1895.4371337890625,0.0,2425.527587890625,0.955122172832489,1.0,0.0,3.0,1.0,0.0
18003120,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.845308244228363,0.339638203382492,0.3068464994430542,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8371229767799377,0.3295456767082214,0.3133214712142944,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8473942279815674,0.3424953520298004,0.2405071854591369,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8055588603019714,0.2915796935558319,0.277587354183197,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6998187303543091,0.1890730708837509,0.8591529130935669,285.0415954589844,284.95001220703125,297.3839416503906,295.516357421875,297.3632202148437,297.34844970703125,285.0404357910156,1.0,0.4670330286026001,0.6358116865158081,0.6358116865158081,1.0,1.0,-2.397761821746826,1.0125515460968018,1.3852101564407349,0.4707086384296417,0.987352967262268,0.987352967262268,0.0,113.4013214111328,106.0,52534.96484375,0.0,1246.376708984375,1.0,280.3429870605469,283.6931457519531,298.492919921875,301.8522644042969,293.1499938964844,293.1499938964844,280.04998779296875,32521.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949698567390442,1.0,0.0,0.0,3.749667167663574,3.7496960163116455,9.381639074490522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.806640625,0.0,1809.224853515625,1895.4371337890625,0.0,2425.527587890625,0.955122172832489,1.0,0.0,3.0,1.0,0.0
18003180,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8588178753852844,0.3413322269916534,0.3084190487861633,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8515790104866028,0.3329306840896606,0.3164551258087158,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8617718815803528,0.3452081978321075,0.2423932403326034,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8200892806053162,0.2949851751327514,0.2807185649871826,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.713959813117981,0.1918805539608001,0.8710343241691589,284.9061584472656,284.95001220703125,297.4163818359375,295.5440368652344,297.37921142578125,297.3524475097656,284.91033935546875,1.0,0.4660485982894897,0.6343620419502258,0.6343620419502258,1.0,1.0,-2.423722267150879,1.0235726833343506,1.4001494646072388,0.4759642779827118,0.888757586479187,0.888757586479187,0.0,107.84536743164062,94.0,53820.578125,0.0,1254.207763671875,1.0,280.0564880371094,283.54132080078125,298.57769775390625,302.0867919921875,293.1499938964844,293.1499938964844,280.3500061035156,37980.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059239983558655,1.0,0.0,0.0,3.687808752059937,3.687837839126587,9.074653917195974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.8427734375,0.0,1770.4622802734375,1895.4371337890625,0.0,2525.709228515625,0.9449684619903564,1.0,0.0,3.0,1.0,0.0
18003240,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8588178753852844,0.3413322269916534,0.3084190487861633,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8515790104866028,0.3329306840896606,0.3164551258087158,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8617718815803528,0.3452081978321075,0.2423932403326034,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8200892806053162,0.2949851751327514,0.2807185649871826,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.713959813117981,0.1918805539608001,0.8710343241691589,284.9061584472656,284.95001220703125,297.4163818359375,295.5440368652344,297.37921142578125,297.3524475097656,284.91033935546875,1.0,0.4660485982894897,0.6343620419502258,0.6343620419502258,1.0,1.0,-2.423722267150879,1.0235726833343506,1.4001494646072388,0.4759642779827118,0.888757586479187,0.888757586479187,0.0,107.84536743164062,94.0,53820.578125,0.0,1254.207763671875,1.0,280.0564880371094,283.54132080078125,298.57769775390625,302.0867919921875,293.1499938964844,293.1499938964844,280.3500061035156,37980.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059239983558655,1.0,0.0,0.0,3.687808752059937,3.687837839126587,9.074653917195974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.8427734375,0.0,1770.4622802734375,1895.4371337890625,0.0,2525.709228515625,0.9449684619903564,1.0,0.0,3.0,1.0,0.0
18003300,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8683024644851685,0.3425785601139068,0.309102863073349,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8615255355834961,0.3348628282546997,0.3179231882095337,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8717232346534729,0.3468433320522308,0.2432457506656646,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8293649554252625,0.2968991100788116,0.2821918725967407,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7225218415260315,0.1934306174516677,0.8766534924507141,285.0526428222656,284.95001220703125,297.4346923828125,295.55828857421875,297.3890991210937,297.3561096191406,285.0607604980469,1.0,0.4647682607173919,0.6336371898651123,0.6336371898651123,1.0,1.0,-2.4358484745025635,1.028691053390503,1.4071574211120603,0.4783091247081756,0.994507908821106,0.994507908821106,0.0,104.06456756591795,94.0,53363.26171875,0.0,1252.970458984375,1.0,280.30328369140625,283.6976013183594,298.5343933105469,301.90692138671875,293.1499938964844,293.1499938964844,280.3500061035156,33395.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004122376441956,1.0,0.0,0.0,3.7465059757232666,3.746534824371338,9.365826940666012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.140625,0.0,1811.7845458984373,1895.4371337890625,0.0,2475.194580078125,0.9569931030273438,1.0,0.0,3.0,1.0,0.0
18003360,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8812872171401978,0.3441430032253265,0.3102216422557831,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8748412728309631,0.3370364308357239,0.3196901082992553,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8851059079170227,0.3487468957901001,0.244359478354454,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8414983153343201,0.2990294694900512,0.2839275002479553,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.733245849609375,0.1951552927494049,0.8831324577331543,285.0722351074219,284.95001220703125,297.4545288085937,295.5728759765625,297.40087890625,297.36199951171875,285.07293701171875,1.0,0.4632492065429687,0.6328765749931335,0.6328765749931335,1.0,1.0,-2.450519323348999,1.0349550247192385,1.4155641794204712,0.4812474548816681,1.0,1.0,0.0,99.47161865234376,82.0,53742.9453125,0.0,1251.3482666015625,1.0,280.3431091308594,283.7035522460937,298.5599670410156,301.9955139160156,293.1499938964844,293.1499938964844,280.04998779296875,32895.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993767857551575,1.0,0.0,0.0,3.8214714527130127,3.821501016616821,9.744386488819146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.166015625,0.0,1908.24658203125,1895.4371337890625,0.0,2465.728271484375,0.9719813466072084,1.0,0.0,3.0,1.0,0.0
18003420,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9133809804916382,0.3461497128009796,0.3119257688522339,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9076087474822998,0.3406584858894348,0.3229010701179504,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.91859769821167,0.3516206741333008,0.2462560385465622,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8717454671859741,0.3026341199874878,0.2871055006980896,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.759493350982666,0.1982117593288421,0.8954354524612427,284.91265869140625,284.95001220703125,297.4989318847656,295.6030578613281,297.4222717285156,297.3666687011719,284.9153747558594,1.0,0.4594905972480774,0.631355345249176,0.631355345249176,1.0,1.0,-2.4773077964782715,1.0462491512298584,1.431058645248413,0.4866182208061218,0.9300482273101808,0.9300482273101808,0.0,89.70999145507812,70.0,55303.171875,0.0,1242.4488525390625,1.0,280.0557556152344,283.5196838378906,298.6424255371094,302.2434387207031,293.1499938964844,293.1499938964844,279.75,36696.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111993670463562,1.0,0.0,0.0,3.813537120819092,3.8135673999786377,9.703965133667225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.4462890625,0.0,1927.1600341796875,1895.4371337890625,0.0,2574.24267578125,0.972830057144165,1.0,0.0,3.0,1.0,0.0
18003480,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9133809804916382,0.3461497128009796,0.3119257688522339,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9076087474822998,0.3406584858894348,0.3229010701179504,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.91859769821167,0.3516206741333008,0.2462560385465622,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8717454671859741,0.3026341199874878,0.2871055006980896,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.759493350982666,0.1982117593288421,0.8954354524612427,284.91265869140625,284.95001220703125,297.4989318847656,295.6030578613281,297.4222717285156,297.3666687011719,284.9153747558594,1.0,0.4594905972480774,0.631355345249176,0.631355345249176,1.0,1.0,-2.4773077964782715,1.0462491512298584,1.431058645248413,0.4866182208061218,0.9300482273101808,0.9300482273101808,0.0,89.70999145507812,70.0,55303.171875,0.0,1242.4488525390625,1.0,280.0557556152344,283.5196838378906,298.6424255371094,302.2434387207031,293.1499938964844,293.1499938964844,279.75,36696.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111993670463562,1.0,0.0,0.0,3.813537120819092,3.8135673999786377,9.703965133667225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.4462890625,0.0,1927.1600341796875,1895.4371337890625,0.0,2574.24267578125,0.972830057144165,1.0,0.0,3.0,1.0,0.0
18003540,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9589086174964904,0.3479163646697998,0.3130082488059997,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.954718053340912,0.344001442193985,0.3255802989006042,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9645947217941284,0.3541363477706909,0.2476571351289749,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.913237690925598,0.3059614896774292,0.2897822260856628,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7954620122909546,0.2010596096515655,0.9060872197151184,284.885498046875,284.95001220703125,297.54998779296875,295.6346435546875,297.4446716308594,297.3681030273437,284.8910522460937,1.0,0.4548471868038177,0.6298341751098633,0.6298341751098633,1.0,1.0,-2.499523878097534,1.0554072856903076,1.4441165924072266,0.4908103942871094,0.8500203490257263,0.8500203490257263,0.0,79.4595947265625,88.0,56027.0703125,0.0,1225.675537109375,1.0,279.7572937011719,283.4760437011719,298.6576232910156,302.3173522949219,293.1499938964844,293.1499938964844,280.04998779296875,40898.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186758756637573,1.0,0.0,0.0,3.596979141235352,3.5970075130462646,8.633147103864758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.7705078125,0.0,1677.9825439453125,1895.4371337890625,0.0,2643.306640625,0.927371621131897,1.0,0.0,3.0,1.0,0.0
18003600,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9589086174964904,0.3479163646697998,0.3130082488059997,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.954718053340912,0.344001442193985,0.3255802989006042,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9645947217941284,0.3541363477706909,0.2476571351289749,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.913237690925598,0.3059614896774292,0.2897822260856628,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7954620122909546,0.2010596096515655,0.9060872197151184,284.885498046875,284.95001220703125,297.54998779296875,295.6346435546875,297.4446716308594,297.3681030273437,284.8910522460937,1.0,0.4548471868038177,0.6298341751098633,0.6298341751098633,1.0,1.0,-2.499523878097534,1.0554072856903076,1.4441165924072266,0.4908103942871094,0.8500203490257263,0.8500203490257263,0.0,79.4595947265625,88.0,56027.0703125,0.0,1225.675537109375,1.0,279.7572937011719,283.4760437011719,298.6576232910156,302.3173522949219,293.1499938964844,293.1499938964844,280.04998779296875,40898.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186758756637573,1.0,0.0,0.0,3.596979141235352,3.5970075130462646,8.633147103864758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.7705078125,0.0,1677.9825439453125,1895.4371337890625,0.0,2643.306640625,0.927371621131897,1.0,0.0,3.0,1.0,0.0
18003660,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9674094915390016,0.3509459197521209,0.3154527246952057,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.964549958705902,0.3481275737285614,0.3292669057846069,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9731950759887696,0.3576207756996155,0.2499047070741653,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9239510297775269,0.3099446594715118,0.2933655977249145,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.804570198059082,0.2042593657970428,0.9199379086494446,285.04412841796875,284.95001220703125,297.6065979003906,295.6686096191406,297.4728698730469,297.37548828125,285.0430908203125,1.0,0.4595825672149658,0.6281713247299194,0.6281713247299194,1.0,1.0,-2.5305278301239014,1.068510890007019,1.4620168209075928,0.4968887865543365,0.989411234855652,0.989411234855652,0.0,79.10533142089844,106.0,56159.46484375,0.0,1261.841796875,1.0,280.04296875,283.6242370605469,298.6461181640625,302.2276306152344,293.1499938964844,293.1499938964844,279.75,32430.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098670840263367,1.0,0.0,0.0,3.7496471405029297,3.749675989151001,9.381539030073328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.8271484375,0.0,1808.5018310546875,1895.4371337890625,0.0,2561.969482421875,0.9550427794456482,1.0,0.0,3.0,1.0,0.0
18003720,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9674094915390016,0.3509459197521209,0.3154527246952057,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.964549958705902,0.3481275737285614,0.3292669057846069,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9731950759887696,0.3576207756996155,0.2499047070741653,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9239510297775269,0.3099446594715118,0.2933655977249145,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.804570198059082,0.2042593657970428,0.9199379086494446,285.04412841796875,284.95001220703125,297.6065979003906,295.6686096191406,297.4728698730469,297.37548828125,285.0430908203125,1.0,0.4595825672149658,0.6281713247299194,0.6281713247299194,1.0,1.0,-2.5305278301239014,1.068510890007019,1.4620168209075928,0.4968887865543365,0.989411234855652,0.989411234855652,0.0,79.10533142089844,106.0,56159.46484375,0.0,1261.841796875,1.0,280.04296875,283.6242370605469,298.6461181640625,302.2276306152344,293.1499938964844,293.1499938964844,279.75,32430.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098670840263367,1.0,0.0,0.0,3.7496471405029297,3.749675989151001,9.381539030073328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.8271484375,0.0,1808.5018310546875,1895.4371337890625,0.0,2561.969482421875,0.9550427794456482,1.0,0.0,3.0,1.0,0.0
18003780,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9409815073013306,0.3524201810359955,0.3174411058425903,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9392576217651368,0.3511159121990204,0.3326816856861114,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9481281638145448,0.3598118424415588,0.2519063651561737,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8996644020080566,0.3128486573696136,0.2966835796833038,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7855886816978455,0.2065475732088089,0.9327166080474854,284.9124755859375,284.95001220703125,297.6670837402344,295.7056579589844,297.4961853027344,297.3716125488281,284.91607666015625,1.0,0.4692208766937256,0.6265084743499756,0.6265084743499756,1.0,1.0,-2.5587730407714844,1.0802578926086426,1.4785150289535522,0.5024743676185608,0.8961907625198364,0.8961907625198364,0.0,86.82482147216797,124.0,57567.76953125,0.0,1330.5487060546875,1.0,279.7564392089844,283.4720153808594,298.7369384765625,302.4785461425781,293.1499938964844,293.1499938964844,280.04998779296875,37560.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201988935470581,1.0,0.0,0.0,3.7003653049468994,3.70039439201355,9.136555263467016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.818359375,0.0,1783.4642333984375,1895.4371337890625,0.0,2657.411865234375,0.9475534558296204,1.0,0.0,3.0,1.0,0.0
18003840,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9409815073013306,0.3524201810359955,0.3174411058425903,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9392576217651368,0.3511159121990204,0.3326816856861114,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9481281638145448,0.3598118424415588,0.2519063651561737,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8996644020080566,0.3128486573696136,0.2966835796833038,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7855886816978455,0.2065475732088089,0.9327166080474854,284.9124755859375,284.95001220703125,297.6670837402344,295.7056579589844,297.4961853027344,297.3716125488281,284.91607666015625,1.0,0.4692208766937256,0.6265084743499756,0.6265084743499756,1.0,1.0,-2.5587730407714844,1.0802578926086426,1.4785150289535522,0.5024743676185608,0.8961907625198364,0.8961907625198364,0.0,86.82482147216797,124.0,57567.76953125,0.0,1330.5487060546875,1.0,279.7564392089844,283.4720153808594,298.7369384765625,302.4785461425781,293.1499938964844,293.1499938964844,280.04998779296875,37560.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201988935470581,1.0,0.0,0.0,3.7003653049468994,3.70039439201355,9.136555263467016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.818359375,0.0,1783.4642333984375,1895.4371337890625,0.0,2657.411865234375,0.9475534558296204,1.0,0.0,3.0,1.0,0.0
18003900,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9213258624076844,0.3534009456634521,0.3182887136936188,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.920324683189392,0.3526922464370727,0.3342337906360626,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9288479089736938,0.3610419332981109,0.2527842223644256,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8837389349937439,0.3143509924411773,0.2981884181499481,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7720440030097961,0.2076417654752731,0.938338041305542,285.0551452636719,284.95001220703125,297.69873046875,295.7252502441406,297.50860595703125,297.36993408203125,285.0621032714844,1.0,0.4750978648662567,0.6256770491600037,0.6256770491600037,1.0,1.0,-2.571270227432251,1.0853793621063232,1.4858908653259275,0.504794716835022,1.0,1.0,0.0,92.5790786743164,124.0,57117.1640625,0.0,1371.662841796875,1.0,280.00360107421875,283.6239929199219,298.7020874023437,302.3059387207031,293.1499938964844,293.1499938964844,280.04998779296875,33267.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149123787879944,1.0,0.0,0.0,3.7609071731567374,3.7609362602233887,9.437968628844828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.8349609375,0.0,1829.7879638671875,1895.4371337890625,0.0,2608.502685546875,0.9600929617881776,1.0,0.0,3.0,1.0,0.0
18003960,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9037662148475648,0.3546015620231628,0.3195332884788513,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.903363823890686,0.3544203639030456,0.3360525965690613,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.9107760190963744,0.3624604046344757,0.2539051473140716,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8689817190170288,0.315982460975647,0.2999242842197418,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7595651149749756,0.2088027447462082,0.9445715546607972,285.0736083984375,284.95001220703125,297.731201171875,295.7455139160156,297.5222473144531,297.3697814941406,285.07440185546875,1.0,0.481569230556488,0.6247274875640869,0.6247274875640869,1.0,1.0,-2.585871458053589,1.0913711786270142,1.4945002794265747,0.5075368285179138,1.0,1.0,0.0,98.8765106201172,142.0,57493.8359375,0.0,1418.3084716796875,1.0,280.0433044433594,283.6310119628906,298.7329406738281,302.4014892578125,293.1499938964844,293.1499938964844,279.75,33042.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139133453369141,1.0,0.0,0.0,3.829249382019043,3.829279184341431,9.784092753761795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.1259765625,0.0,1920.0218505859373,1895.4371337890625,0.0,2599.276611328125,0.9739117622375488,1.0,0.0,3.0,1.0,0.0
18004020,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8708418607711792,0.3556150496006012,0.3213590085506439,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8715643286705017,0.3568945825099945,0.3392418622970581,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8776246309280396,0.3641543388366699,0.2557527422904968,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8400338292121887,0.3183418810367584,0.3029850721359253,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7351356744766235,0.2104269862174987,0.955558180809021,284.9148864746094,284.95001220703125,297.7987060546875,295.7879638671875,297.5455322265625,297.36083984375,284.9173278808594,1.0,0.4954029321670532,0.6228283643722534,0.6228283643722534,1.0,1.0,-2.61100435256958,1.1013989448547363,1.5096055269241333,0.5121711492538452,0.9343669414520264,0.9343669414520264,0.0,113.92877960205078,160.0,59087.91796875,0.0,1518.52294921875,1.0,279.7557373046875,283.44683837890625,298.8222961425781,302.6603088378906,293.1499938964844,293.1499938964844,279.45001220703125,36595.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245485424995422,1.0,0.0,0.0,3.824147701263428,3.8241779804229736,9.758040278029512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.4951171875,0.0,1940.8975830078125,1895.4371337890625,0.0,2697.7587890625,0.975239872932434,1.0,0.0,3.0,1.0,0.0
18004080,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8708418607711792,0.3556150496006012,0.3213590085506439,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8715643286705017,0.3568945825099945,0.3392418622970581,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8776246309280396,0.3641543388366699,0.2557527422904968,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8400338292121887,0.3183418810367584,0.3029850721359253,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7351356744766235,0.2104269862174987,0.955558180809021,284.9148864746094,284.95001220703125,297.7987060546875,295.7879638671875,297.5455322265625,297.36083984375,284.9173278808594,1.0,0.4954029321670532,0.6228283643722534,0.6228283643722534,1.0,1.0,-2.61100435256958,1.1013989448547363,1.5096055269241333,0.5121711492538452,0.9343669414520264,0.9343669414520264,0.0,113.92877960205078,160.0,59087.91796875,0.0,1518.52294921875,1.0,279.7557373046875,283.44683837890625,298.8222961425781,302.6603088378906,293.1499938964844,293.1499938964844,279.45001220703125,36595.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245485424995422,1.0,0.0,0.0,3.824147701263428,3.8241779804229736,9.758040278029512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.4951171875,0.0,1940.8975830078125,1895.4371337890625,0.0,2697.7587890625,0.975239872932434,1.0,0.0,3.0,1.0,0.0
18004140,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8418469429016113,0.356121152639389,0.3223982155323028,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8436011075973511,0.3588334918022156,0.3417388200759887,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8484969139099121,0.3652844429016113,0.2570249736309051,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8143994212150574,0.3201778531074524,0.3053945899009704,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7127813100814819,0.2115284204483032,0.9638598561286926,284.88726806640625,284.95001220703125,297.8692626953125,295.8327331542969,297.56756591796875,297.3475952148437,284.8918151855469,1.0,0.509535014629364,0.6209293007850647,0.6209293007850647,1.0,1.0,-2.6296544075012207,1.1083974838256836,1.5212570428848269,0.5152019262313843,0.8555229306221008,0.8555229306221008,0.0,131.1315155029297,148.0,59763.21484375,0.0,1621.1375732421875,1.0,279.45721435546875,283.4006042480469,298.8499450683594,302.7444152832031,293.1499938964844,293.1499938964844,279.75,40583.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307002186775208,1.0,0.0,0.0,3.6190476417541504,3.6190762519836426,8.739406212043832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.50390625,0.0,1702.984619140625,1895.4371337890625,0.0,2754.965087890625,0.9320718050003052,1.0,0.0,3.0,1.0,0.0
18004200,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8418469429016113,0.356121152639389,0.3223982155323028,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8436011075973511,0.3588334918022156,0.3417388200759887,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8484969139099121,0.3652844429016113,0.2570249736309051,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8143994212150574,0.3201778531074524,0.3053945899009704,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7127813100814819,0.2115284204483032,0.9638598561286926,284.88726806640625,284.95001220703125,297.8692626953125,295.8327331542969,297.56756591796875,297.3475952148437,284.8918151855469,1.0,0.509535014629364,0.6209293007850647,0.6209293007850647,1.0,1.0,-2.6296544075012207,1.1083974838256836,1.5212570428848269,0.5152019262313843,0.8555229306221008,0.8555229306221008,0.0,131.1315155029297,148.0,59763.21484375,0.0,1621.1375732421875,1.0,279.45721435546875,283.4006042480469,298.8499450683594,302.7444152832031,293.1499938964844,293.1499938964844,279.75,40583.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307002186775208,1.0,0.0,0.0,3.6190476417541504,3.6190762519836426,8.739406212043832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.50390625,0.0,1702.984619140625,1895.4371337890625,0.0,2754.965087890625,0.9320718050003052,1.0,0.0,3.0,1.0,0.0
18004260,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.836347758769989,0.3581032454967499,0.324036568403244,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8388013243675232,0.361750841140747,0.3444284200668335,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8431166410446167,0.3676016330718994,0.2585631012916565,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8097248077392578,0.3228751718997955,0.3079032003879547,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7083726525306702,0.2131641507148742,0.9713371992111206,285.0306091308594,284.95001220703125,297.9426574707031,295.87957763671875,297.596435546875,297.3441467285156,285.0298767089844,1.0,0.5147207975387573,0.6190295815467834,0.6190295815467834,1.0,1.0,-2.648701429367065,1.115532636642456,1.5331687927246094,0.5183084011077881,0.9813151359558104,0.9813151359558104,0.0,136.37176513671875,136.0,59671.4140625,0.0,1671.7318115234375,1.0,279.742431640625,283.5409545898437,298.85498046875,302.66021728515625,293.1499938964844,293.1499938964844,279.45001220703125,32892.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216472864151001,1.0,0.0,0.0,3.755637168884277,3.755666255950928,9.41153700750874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.44921875,0.0,1819.934326171875,1895.4371337890625,0.0,2670.837158203125,0.9569990038871764,1.0,0.0,3.0,1.0,0.0
18004320,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.836347758769989,0.3581032454967499,0.324036568403244,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8388013243675232,0.361750841140747,0.3444284200668335,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8431166410446167,0.3676016330718994,0.2585631012916565,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8097248077392578,0.3228751718997955,0.3079032003879547,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7083726525306702,0.2131641507148742,0.9713371992111206,285.0306091308594,284.95001220703125,297.9426574707031,295.87957763671875,297.596435546875,297.3441467285156,285.0298767089844,1.0,0.5147207975387573,0.6190295815467834,0.6190295815467834,1.0,1.0,-2.648701429367065,1.115532636642456,1.5331687927246094,0.5183084011077881,0.9813151359558104,0.9813151359558104,0.0,136.37176513671875,136.0,59671.4140625,0.0,1671.7318115234375,1.0,279.742431640625,283.5409545898437,298.85498046875,302.66021728515625,293.1499938964844,293.1499938964844,279.45001220703125,32892.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216472864151001,1.0,0.0,0.0,3.755637168884277,3.755666255950928,9.41153700750874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.44921875,0.0,1819.934326171875,1895.4371337890625,0.0,2670.837158203125,0.9569990038871764,1.0,0.0,3.0,1.0,0.0
