time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004380,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404785990715027,0.3590331673622131,0.3250807821750641,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8438388705253601,0.3639894723892212,0.3466695845127105,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8476949334144592,0.3691016435623169,0.2597351670265198,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8147857785224915,0.3249650001525879,0.3099852800369262,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7128462195396423,0.2144078463315963,0.977166712284088,284.9079284667969,284.95001220703125,298.0185852050781,295.9282531738281,297.62322998046875,297.33551025390625,284.9111328125,1.0,0.5152027606964111,0.617129921913147,0.617129921913147,1.0,1.0,-2.663573741912842,1.1206799745559692,1.5428937673568726,0.5205360054969788,0.886400043964386,0.886400043964386,0.0,134.67822265625,124.0,60782.66796875,0.0,1685.431640625,1.0,279.45672607421875,283.4007263183594,298.94921875,302.8982238769531,293.1499938964844,293.1499938964844,279.75,38099.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297520875930786,1.0,0.0,0.0,3.6810011863708496,3.6810302734375,9.041182238433976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.1416015625,0.0,1762.6357421875,1895.4371337890625,0.0,2746.137939453125,0.9436915516853333,1.0,0.0,3.0,1.0,0.0
18004440,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404785990715027,0.3590331673622131,0.3250807821750641,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8438388705253601,0.3639894723892212,0.3466695845127105,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8476949334144592,0.3691016435623169,0.2597351670265198,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8147857785224915,0.3249650001525879,0.3099852800369262,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7128462195396423,0.2144078463315963,0.977166712284088,284.9079284667969,284.95001220703125,298.0185852050781,295.9282531738281,297.62322998046875,297.33551025390625,284.9111328125,1.0,0.5152027606964111,0.617129921913147,0.617129921913147,1.0,1.0,-2.663573741912842,1.1206799745559692,1.5428937673568726,0.5205360054969788,0.886400043964386,0.886400043964386,0.0,134.67822265625,124.0,60782.66796875,0.0,1685.431640625,1.0,279.45672607421875,283.4007263183594,298.94921875,302.8982238769531,293.1499938964844,293.1499938964844,279.75,38099.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297520875930786,1.0,0.0,0.0,3.6810011863708496,3.6810302734375,9.041182238433976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.1416015625,0.0,1762.6357421875,1895.4371337890625,0.0,2746.137939453125,0.9436915516853333,1.0,0.0,3.0,1.0,0.0
18004500,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8450160026550293,0.35989710688591,0.3254879117012024,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8488613367080688,0.3653447031974792,0.3476548790931701,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8525127172470093,0.370137870311737,0.2602157592773437,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8196134567260742,0.3262162506580353,0.3108932077884674,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7170761823654175,0.2151537239551544,0.9794808626174928,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.6383056640625,297.33349609375,285.04913330078125,1.0,0.5142252445220947,0.6161801218986511,0.6161801218986511,1.0,1.0,-2.6696925163269043,1.1226485967636108,1.547044038772583,0.5212424993515015,0.9844412207603456,0.9844412207603456,0.0,132.16036987304688,124.0,60233.29296875,0.0,1682.8192138671875,1.0,279.7030944824219,283.5467834472656,298.92266845703125,302.72467041015625,293.1499938964844,293.1499938964844,279.75,33593.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238682746887207,1.0,0.0,0.0,3.737503290176392,3.737532138824463,9.320870049123188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.091796875,0.0,1801.5018310546875,1895.4371337890625,0.0,2691.443115234375,0.9549548625946044,1.0,0.0,3.0,1.0,0.0
18004560,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8520510196685791,0.3609943687915802,0.326271653175354,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.856318473815918,0.3668814599514007,0.3488981425762176,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.85982745885849,0.37138232588768,0.2609271705150604,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8265599012374878,0.3276334702968597,0.3120283782482147,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7230980396270752,0.2160291671752929,0.9824828505516052,285.0458984375,284.95001220703125,298.0968017578125,295.978515625,297.65484619140625,297.3335876464844,285.044921875,1.0,0.5128101110458374,0.6152796745300293,0.6152796745300293,1.0,1.0,-2.677953004837036,1.1256301403045654,1.5523227453231812,0.5224959850311279,1.0,1.0,0.0,128.5397491455078,112.0,60591.109375,0.0,1678.2484130859375,1.0,279.7432861328125,283.5391845703125,298.95977783203125,302.8255920410156,293.1499938964844,293.1499938964844,279.45001220703125,32770.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223429322242737,1.0,0.0,0.0,3.816162586212158,3.816192150115967,9.717331295178155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.216796875,0.0,1900.041748046875,1895.4371337890625,0.0,2677.288818359375,0.9706391096115112,1.0,0.0,3.0,1.0,0.0
18004620,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8687246441841125,0.3619177341461181,0.3270925879478454,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8741401433944702,0.3690778613090515,0.3508657217025757,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8772615790367126,0.3728276491165161,0.2618913948535919,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.842754065990448,0.3296763002872467,0.3138312995433807,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.736839771270752,0.2172436416149139,0.9870424270629884,284.9017944335937,284.95001220703125,298.1770324707031,296.0300598144531,297.683837890625,297.3258972167969,284.9042663574219,1.0,0.5087472796440125,0.6134788393974304,0.6134788393974304,1.0,1.0,-2.69011664390564,1.1295552253723145,1.5605614185333252,0.5240504145622253,0.908071994781494,0.908071994781494,0.0,120.28948211669922,100.0,61811.88671875,0.0,1658.0556640625,1.0,279.4568176269531,283.3767395019531,299.0531005859375,303.0689697265625,293.1499938964844,293.1499938964844,279.1499938964844,37618.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308153748512268,1.0,0.0,0.0,3.7667813301086426,3.7668111324310303,9.46747377383872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.8427734375,0.0,1871.1673583984373,1895.4371337890625,0.0,2756.037353515625,0.9628506898880004,1.0,0.0,3.0,1.0,0.0
18004680,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8687246441841125,0.3619177341461181,0.3270925879478454,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8741401433944702,0.3690778613090515,0.3508657217025757,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8772615790367126,0.3728276491165161,0.2618913948535919,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.842754065990448,0.3296763002872467,0.3138312995433807,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.736839771270752,0.2172436416149139,0.9870424270629884,284.9017944335937,284.95001220703125,298.1770324707031,296.0300598144531,297.683837890625,297.3258972167969,284.9042663574219,1.0,0.5087472796440125,0.6134788393974304,0.6134788393974304,1.0,1.0,-2.69011664390564,1.1295552253723145,1.5605614185333252,0.5240504145622253,0.908071994781494,0.908071994781494,0.0,120.28948211669922,100.0,61811.88671875,0.0,1658.0556640625,1.0,279.4568176269531,283.3767395019531,299.0531005859375,303.0689697265625,293.1499938964844,293.1499938964844,279.1499938964844,37618.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308153748512268,1.0,0.0,0.0,3.7667813301086426,3.7668111324310303,9.46747377383872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.8427734375,0.0,1871.1673583984373,1895.4371337890625,0.0,2756.037353515625,0.9628506898880004,1.0,0.0,3.0,1.0,0.0
18004740,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8900979161262512,0.362720787525177,0.3273497223854065,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8967865705490112,0.3710710704326629,0.3523135483264923,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8993874788284302,0.3740566372871399,0.262419730424881,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8634893894195557,0.3315142095088959,0.3151441216468811,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.754173219203949,0.2182545214891433,0.9897104501724244,284.89404296875,284.95001220703125,298.2590026855469,296.0827331542969,297.7127685546875,297.3170166015625,284.8968200683594,1.0,0.5033656358718872,0.6116780638694763,0.6116780638694763,1.0,1.0,-2.69758415222168,1.1313223838806152,1.566261649131775,0.5243070721626282,0.8413044810295105,0.8413044810295105,0.0,110.93179321289062,88.0,62194.078125,0.0,1625.821044921875,1.0,279.1578674316406,283.35028076171875,299.0887145996094,303.1405639648437,293.1499938964844,293.1499938964844,279.45001220703125,40611.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345649838447571,1.0,0.0,0.0,3.5443999767303467,3.5444278717041016,8.382600640288729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9501953125,0.0,1612.0091552734375,1895.4371337890625,0.0,2790.980712890625,0.9151478409767152,1.0,0.0,3.0,1.0,0.0
18004800,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8900979161262512,0.362720787525177,0.3273497223854065,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8967865705490112,0.3710710704326629,0.3523135483264923,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8993874788284302,0.3740566372871399,0.262419730424881,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8634893894195557,0.3315142095088959,0.3151441216468811,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.754173219203949,0.2182545214891433,0.9897104501724244,284.89404296875,284.95001220703125,298.2590026855469,296.0827331542969,297.7127685546875,297.3170166015625,284.8968200683594,1.0,0.5033656358718872,0.6116780638694763,0.6116780638694763,1.0,1.0,-2.69758415222168,1.1313223838806152,1.566261649131775,0.5243070721626282,0.8413044810295105,0.8413044810295105,0.0,110.93179321289062,88.0,62194.078125,0.0,1625.821044921875,1.0,279.1578674316406,283.35028076171875,299.0887145996094,303.1405639648437,293.1499938964844,293.1499938964844,279.45001220703125,40611.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345649838447571,1.0,0.0,0.0,3.5443999767303467,3.5444278717041016,8.382600640288729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9501953125,0.0,1612.0091552734375,1895.4371337890625,0.0,2790.980712890625,0.9151478409767152,1.0,0.0,3.0,1.0,0.0
18004860,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9247062802314758,0.3649404942989349,0.3286432921886444,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.93336284160614,0.3740610778331756,0.354460060596466,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9357970356941224,0.3764514625072479,0.263569712638855,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8955698013305664,0.3342452049255371,0.3170678317546844,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7813234925270081,0.2198860645294189,0.9941627979278564,285.0157775878906,284.95001220703125,298.3424377441406,296.1361999511719,297.7481384277344,297.3181457519531,285.0152893066406,1.0,0.4975567758083343,0.6099379062652588,0.6099379062652588,1.0,1.0,-2.710755109786988,1.1357519626617432,1.575003147125244,0.5257672071456909,0.9496719241142272,0.9496719241142272,0.0,99.76836395263672,76.0,62056.45703125,0.0,1593.192138671875,1.0,279.4416809082031,283.4738464355469,299.1081237792969,303.0670166015625,293.1499938964844,293.1499938964844,279.1499938964844,33159.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249780535697937,1.0,0.0,0.0,3.678603887557984,3.6786317825317374,9.029408829519524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.716796875,0.0,1722.3179931640625,1895.4371337890625,0.0,2701.748046875,0.9389718770980836,1.0,0.0,3.0,1.0,0.0
18004920,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9247062802314758,0.3649404942989349,0.3286432921886444,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.93336284160614,0.3740610778331756,0.354460060596466,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9357970356941224,0.3764514625072479,0.263569712638855,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8955698013305664,0.3342452049255371,0.3170678317546844,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7813234925270081,0.2198860645294189,0.9941627979278564,285.0157775878906,284.95001220703125,298.3424377441406,296.1361999511719,297.7481384277344,297.3181457519531,285.0152893066406,1.0,0.4975567758083343,0.6099379062652588,0.6099379062652588,1.0,1.0,-2.710755109786988,1.1357519626617432,1.575003147125244,0.5257672071456909,0.9496719241142272,0.9496719241142272,0.0,99.76836395263672,76.0,62056.45703125,0.0,1593.192138671875,1.0,279.4416809082031,283.4738464355469,299.1081237792969,303.0670166015625,293.1499938964844,293.1499938964844,279.1499938964844,33159.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249780535697937,1.0,0.0,0.0,3.678603887557984,3.6786317825317374,9.029408829519524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.716796875,0.0,1722.3179931640625,1895.4371337890625,0.0,2701.748046875,0.9389718770980836,1.0,0.0,3.0,1.0,0.0
18004980,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9696716070175172,0.3660849034786224,0.329504907131195,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9778483510017396,0.3763461410999298,0.3563587069511413,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9792799949645996,0.3779938817024231,0.2644846737384796,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9407792687416076,0.3363417088985443,0.3187733590602875,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8165811896324158,0.2211132794618606,0.9981245398521424,284.9164123535156,284.95001220703125,298.4270935058594,296.19024658203125,297.7802124023437,297.3128967285156,284.91912841796875,1.0,0.4914457499980926,0.6081976890563965,0.6081976890563965,1.0,1.0,-2.721989154815674,1.1392533779144287,1.5827356576919556,0.526814877986908,0.8677260279655457,0.8677260279655457,0.0,88.6025161743164,94.0,63023.79296875,0.0,1557.4552001953125,1.0,279.1573791503906,283.356689453125,299.2052001953125,303.2992553710937,293.1499938964844,293.1499938964844,279.45001220703125,38195.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317652940750122,1.0,0.0,0.0,3.5857133865356445,3.5857410430908203,8.579153245591442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.2392578125,0.0,1644.274658203125,1895.4371337890625,0.0,2764.884765625,0.9221035242080688,1.0,0.0,3.0,1.0,0.0
18005040,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9696716070175172,0.3660849034786224,0.329504907131195,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9778483510017396,0.3763461410999298,0.3563587069511413,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9792799949645996,0.3779938817024231,0.2644846737384796,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9407792687416076,0.3363417088985443,0.3187733590602875,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8165811896324158,0.2211132794618606,0.9981245398521424,284.9164123535156,284.95001220703125,298.4270935058594,296.19024658203125,297.7802124023437,297.3128967285156,284.91912841796875,1.0,0.4914457499980926,0.6081976890563965,0.6081976890563965,1.0,1.0,-2.721989154815674,1.1392533779144287,1.5827356576919556,0.526814877986908,0.8677260279655457,0.8677260279655457,0.0,88.6025161743164,94.0,63023.79296875,0.0,1557.4552001953125,1.0,279.1573791503906,283.356689453125,299.2052001953125,303.2992553710937,293.1499938964844,293.1499938964844,279.45001220703125,38195.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317652940750122,1.0,0.0,0.0,3.5857133865356445,3.5857410430908203,8.579153245591442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.2392578125,0.0,1644.274658203125,1895.4371337890625,0.0,2764.884765625,0.9221035242080688,1.0,0.0,3.0,1.0,0.0
18005100,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9757219552993774,0.3670404553413391,0.330068439245224,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.983882486820221,0.377725213766098,0.3574330806732178,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9849718809127808,0.3790443241596222,0.265028715133667,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9482216835021972,0.3375945389270782,0.3197487890720367,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8218386173248291,0.2218462526798248,1.00068461894989,285.0420837402344,284.95001220703125,298.46978759765625,296.2174072265625,297.7975769042969,297.3122863769531,285.0463562011719,1.0,0.4921743869781494,0.6073276400566101,0.6073276400566101,1.0,1.0,-2.728850841522217,1.1415867805480957,1.5872641801834106,0.5274704098701477,0.9602943658828736,0.9602943658828736,0.0,87.43341827392578,94.0,62564.99609375,0.0,1561.7708740234375,1.0,279.40093994140625,283.4910888671875,299.18511962890625,303.1342468261719,293.1499938964844,293.1499938964844,279.45001220703125,33372.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259194493293762,1.0,0.0,0.0,3.649851322174072,3.649878978729248,8.888810612006637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.7998046875,0.0,1687.6998291015625,1895.4371337890625,0.0,2710.4931640625,0.9345431923866272,1.0,0.0,3.0,1.0,0.0
18005160,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9735441207885742,0.3681442141532898,0.3310713768005371,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9821202754974364,0.3792195320129394,0.3588531613349914,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9829915761947632,0.3802249133586883,0.2658596038818359,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9460505247116088,0.3389502167701721,0.3210414946079254,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8201735615730286,0.2226531505584716,1.0043874979019165,285.0350341796875,284.95001220703125,298.5126953125,296.24462890625,297.8157653808594,297.3129577636719,285.0333557128906,1.0,0.4945006072521209,0.606416642665863,0.606416642665863,1.0,1.0,-2.7387616634368896,1.1452590227127075,1.593502640724182,0.5288401246070862,0.9865074753761292,0.9865074753761292,0.0,88.58061218261719,112.0,63023.9765625,0.0,1581.2674560546875,1.0,279.4426574707031,283.4743957519531,299.22613525390625,303.2451171875,293.1499938964844,293.1499938964844,279.1499938964844,32264.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245304822921753,1.0,0.0,0.0,3.738478422164917,3.738507032394409,9.325734140475106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.15234375,0.0,1792.59228515625,1895.4371337890625,0.0,2697.591064453125,0.9523532390594482,1.0,0.0,3.0,1.0,0.0
18005220,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.946614682674408,0.3689839839935303,0.332432746887207,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9575821757316588,0.3812445700168609,0.3613050282001495,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9579530358314514,0.3814558088779449,0.2671508193016052,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.91801655292511,0.340776652097702,0.3232899010181427,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7992395758628845,0.2236229479312896,1.0109738111495972,284.9091186523437,284.95001220703125,298.59893798828125,296.2991027832031,297.84722900390625,297.30572509765625,284.9120788574219,1.0,0.5023391246795654,0.6045947074890137,0.6045947074890137,1.0,1.0,-2.755519390106201,1.1511471271514893,1.604372262954712,0.5309584140777588,0.890310525894165,0.890310525894165,0.0,96.50177764892578,130.0,64247.87890625,0.0,1642.62841796875,1.0,279.15679931640625,283.32965087890625,299.32098388671875,303.49346923828125,293.1499938964844,293.1499938964844,279.45001220703125,37646.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326799273490906,1.0,0.0,0.0,3.677921295166016,3.677950143814087,9.026059046846058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.5712890625,0.0,1755.281494140625,1895.4371337890625,0.0,2773.407470703125,0.9426098465919496,1.0,0.0,3.0,1.0,0.0
18005280,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.946614682674408,0.3689839839935303,0.332432746887207,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9575821757316588,0.3812445700168609,0.3613050282001495,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9579530358314514,0.3814558088779449,0.2671508193016052,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.91801655292511,0.340776652097702,0.3232899010181427,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7992395758628845,0.2236229479312896,1.0109738111495972,284.9091186523437,284.95001220703125,298.59893798828125,296.2991027832031,297.84722900390625,297.30572509765625,284.9120788574219,1.0,0.5023391246795654,0.6045947074890137,0.6045947074890137,1.0,1.0,-2.755519390106201,1.1511471271514893,1.604372262954712,0.5309584140777588,0.890310525894165,0.890310525894165,0.0,96.50177764892578,130.0,64247.87890625,0.0,1642.62841796875,1.0,279.15679931640625,283.32965087890625,299.32098388671875,303.49346923828125,293.1499938964844,293.1499938964844,279.45001220703125,37646.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326799273490906,1.0,0.0,0.0,3.677921295166016,3.677950143814087,9.026059046846058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.5712890625,0.0,1755.281494140625,1895.4371337890625,0.0,2773.407470703125,0.9426098465919496,1.0,0.0,3.0,1.0,0.0
18005340,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9099560379981996,0.3707661628723144,0.3341520726680755,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9217539429664612,0.3838523924350738,0.3639912605285644,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.921478509902954,0.3833841383457184,0.2686356604099273,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8858765363693237,0.3430970907211303,0.3257331550121307,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7720944881439209,0.2248416393995285,1.0179929733276367,285.0440673828125,284.95001220703125,298.6855773925781,296.3534240722656,297.88201904296875,297.3039245605469,285.0431823730469,1.0,0.5129293203353882,0.6027727127075195,0.6027727127075195,1.0,1.0,-2.7739624977111816,1.1577857732772827,1.616176724433899,0.5332897901535034,1.0,1.0,0.0,108.46125793457033,148.0,64157.09375,0.0,1726.3336181640625,1.0,279.4435119628906,283.46453857421875,299.3380126953125,303.4325256347656,293.1499938964844,293.1499938964844,279.1499938964844,32754.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260682225227356,1.0,0.0,0.0,3.814506769180298,3.8145363330841056,9.70890027929272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.3681640625,0.0,1897.6611328125,1895.4371337890625,0.0,2711.8759765625,0.9701045155525208,1.0,0.0,3.0,1.0,0.0
18005400,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9099560379981996,0.3707661628723144,0.3341520726680755,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9217539429664612,0.3838523924350738,0.3639912605285644,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.921478509902954,0.3833841383457184,0.2686356604099273,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8858765363693237,0.3430970907211303,0.3257331550121307,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7720944881439209,0.2248416393995285,1.0179929733276367,285.0440673828125,284.95001220703125,298.6855773925781,296.3534240722656,297.88201904296875,297.3039245605469,285.0431823730469,1.0,0.5129293203353882,0.6027727127075195,0.6027727127075195,1.0,1.0,-2.7739624977111816,1.1577857732772827,1.616176724433899,0.5332897901535034,1.0,1.0,0.0,108.46125793457033,148.0,64157.09375,0.0,1726.3336181640625,1.0,279.4435119628906,283.46453857421875,299.3380126953125,303.4325256347656,293.1499938964844,293.1499938964844,279.1499938964844,32754.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260682225227356,1.0,0.0,0.0,3.814506769180298,3.8145363330841056,9.70890027929272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.3681640625,0.0,1897.6611328125,1895.4371337890625,0.0,2711.8759765625,0.9701045155525208,1.0,0.0,3.0,1.0,0.0
18005460,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8772314190864563,0.3714053034782409,0.3356091380119324,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8881993889808655,0.3856607675552368,0.366524875164032,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.887366771697998,0.3843788206577301,0.2699737250804901,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8557146787643433,0.3446807563304901,0.328037291765213,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7462599277496338,0.2255232185125351,1.0246180295944214,284.9066162109375,284.95001220703125,298.7723693847656,296.4073486328125,297.91265869140625,297.2953491210937,284.9087829589844,1.0,0.5250502824783325,0.6007406115531921,0.6007406115531921,1.0,1.0,-2.7911055088043213,1.163551926612854,1.6275535821914673,0.5352679491043091,0.9137166142463684,0.9137166142463684,0.0,123.44347381591795,166.0,65509.65234375,0.0,1823.4969482421875,1.0,279.15704345703125,283.3053283691406,299.42987060546875,303.6842041015625,293.1499938964844,293.1499938964844,278.8500061035156,37328.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342797160148621,1.0,0.0,0.0,3.773178815841675,3.773208618164064,9.499660222900276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.2783203125,0.0,1877.484130859375,1895.4371337890625,0.0,2788.3203125,0.9640602469444276,1.0,0.0,3.0,1.0,0.0
18005520,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8772314190864563,0.3714053034782409,0.3356091380119324,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8881993889808655,0.3856607675552368,0.366524875164032,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.887366771697998,0.3843788206577301,0.2699737250804901,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8557146787643433,0.3446807563304901,0.328037291765213,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7462599277496338,0.2255232185125351,1.0246180295944214,284.9066162109375,284.95001220703125,298.7723693847656,296.4073486328125,297.91265869140625,297.2953491210937,284.9087829589844,1.0,0.5250502824783325,0.6007406115531921,0.6007406115531921,1.0,1.0,-2.7911055088043213,1.163551926612854,1.6275535821914673,0.5352679491043091,0.9137166142463684,0.9137166142463684,0.0,123.44347381591795,166.0,65509.65234375,0.0,1823.4969482421875,1.0,279.15704345703125,283.3053283691406,299.42987060546875,303.6842041015625,293.1499938964844,293.1499938964844,278.8500061035156,37328.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342797160148621,1.0,0.0,0.0,3.773178815841675,3.773208618164064,9.499660222900276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.2783203125,0.0,1877.484130859375,1895.4371337890625,0.0,2788.3203125,0.9640602469444276,1.0,0.0,3.0,1.0,0.0
18005580,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8488107323646545,0.3718198239803314,0.3365181386470794,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8597428202629089,0.3872009217739105,0.3685897588729858,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8583634495735168,0.3850874006748199,0.2709128558635711,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8298876881599426,0.3459851443767547,0.3298932015895843,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7239910364151001,0.2259059697389602,1.029458999633789,284.8979797363281,284.95001220703125,298.8590087890625,296.46063232421875,297.9420166015625,297.2849426269531,284.900390625,1.0,0.5376026630401611,0.59870845079422,0.59870845079422,1.0,1.0,-2.803856134414673,1.1672766208648682,1.6365796327590942,0.5361223220825195,0.8497233390808105,0.8497233390808105,0.0,140.35594177246094,169.0,66027.5546875,0.0,1924.106201171875,1.0,278.8577880859375,283.2738342285156,299.46746826171875,303.767578125,293.1499938964844,293.1499938964844,279.1499938964844,40088.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380386233329773,1.0,0.0,0.0,3.5725207328796387,3.5725488662719727,8.516140610481671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.912109375,0.0,1642.114501953125,1895.4371337890625,0.0,2823.395263671875,0.9210336208343506,1.0,0.0,3.0,1.0,0.0
18005640,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8488107323646545,0.3718198239803314,0.3365181386470794,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8597428202629089,0.3872009217739105,0.3685897588729858,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8583634495735168,0.3850874006748199,0.2709128558635711,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8298876881599426,0.3459851443767547,0.3298932015895843,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7239910364151001,0.2259059697389602,1.029458999633789,284.8979797363281,284.95001220703125,298.8590087890625,296.46063232421875,297.9420166015625,297.2849426269531,284.900390625,1.0,0.5376026630401611,0.59870845079422,0.59870845079422,1.0,1.0,-2.803856134414673,1.1672766208648682,1.6365796327590942,0.5361223220825195,0.8497233390808105,0.8497233390808105,0.0,140.35594177246094,169.0,66027.5546875,0.0,1924.106201171875,1.0,278.8577880859375,283.2738342285156,299.46746826171875,303.767578125,293.1499938964844,293.1499938964844,279.1499938964844,40088.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380386233329773,1.0,0.0,0.0,3.5725207328796387,3.5725488662719727,8.516140610481671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.912109375,0.0,1642.114501953125,1895.4371337890625,0.0,2823.395263671875,0.9210336208343506,1.0,0.0,3.0,1.0,0.0
18005700,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8408352732658386,0.372655838727951,0.3372285068035126,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8517507910728455,0.388393372297287,0.3697533309459686,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8501507043838501,0.3859385251998901,0.2715124189853668,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8225262761116028,0.3470101058483124,0.3309197127819061,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7173224687576294,0.2263315618038177,1.0319194793701172,285.0283508300781,284.95001220703125,298.9021911621094,296.4869384765625,297.95904541015625,297.2839050292969,285.0321044921875,1.0,0.5421245098114014,0.5976923704147339,0.5976923704147339,1.0,1.0,-2.811016798019409,1.1694817543029783,1.6415350437164309,0.5366953015327454,0.9401554465293884,0.9401554465293884,0.0,146.4520263671875,169.0,65530.265625,0.0,1964.6959228515625,1.0,279.10040283203125,283.4128723144531,299.4471435546875,303.59033203125,293.1499938964844,293.1499938964844,279.1499938964844,34283.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314176797866821,1.0,0.0,0.0,3.626631021499634,3.6266586780548096,8.776069648774865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.400390625,0.0,1665.6124267578125,1895.4371337890625,0.0,2761.646728515625,0.9301611185073853,1.0,0.0,3.0,1.0,0.0
18005760,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8358185291290283,0.3736324310302734,0.3382535576820373,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8467406630516052,0.3897069990634918,0.3711398243904114,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8449500799179077,0.3869252204895019,0.2723096311092376,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8177938461303711,0.3481477797031402,0.332141637802124,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7128507494926453,0.2268522381782531,1.0349504947662354,285.0198974609375,284.95001220703125,298.9452209472656,296.51300048828125,297.9768981933594,297.284423828125,285.0186462402344,1.0,0.5460994243621826,0.5966809391975403,0.5966809391975403,1.0,1.0,-2.8199832439422607,1.1724979877471924,1.647485375404358,0.5376816987991333,0.96030992269516,0.96030992269516,0.0,151.0629119873047,157.0,65937.4296875,0.0,2001.2664794921875,1.0,279.1424560546875,283.3970031738281,299.48883056640625,303.6993103027344,293.1499938964844,293.1499938964844,278.8500061035156,32993.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829564094543457,1.0,0.0,0.0,3.705670833587648,3.705698966979981,9.162773153548188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.8818359375,0.0,1755.6329345703125,1895.4371337890625,0.0,2744.388427734375,0.9452546238899232,1.0,0.0,3.0,1.0,0.0
18005820,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8349879384040833,0.3743800222873688,0.3392358422279358,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8464986085891724,0.3914879858493805,0.3730697631835937,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8441929221153259,0.387888491153717,0.2731996178627014,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8175042867660522,0.3496431112289428,0.3337930738925934,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7121424078941345,0.2273784279823303,1.0381699800491333,284.9153747558594,284.95001220703125,299.03076171875,296.56427001953125,298.00750732421875,297.277587890625,284.91766357421875,1.0,0.5479277968406677,0.5946580767631531,0.5946580767631531,1.0,1.0,-2.830418825149536,1.1750543117523191,1.6553643941879272,0.5381630063056946,0.8752229809761047,0.8752229809761047,0.0,152.67385864257812,145.0,66907.5625,0.0,2025.9755859375,1.0,278.857177734375,283.27398681640625,299.5789794921875,303.9297790527344,293.1499938964844,293.1499938964844,279.1499938964844,38032.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361776471138,1.0,0.0,0.0,3.619494199752808,3.6195223331451416,8.741562851355411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.943359375,0.0,1684.6165771484375,1895.4371337890625,0.0,2806.024658203125,0.929665505886078,1.0,0.0,3.0,1.0,0.0
18005880,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8349879384040833,0.3743800222873688,0.3392358422279358,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8464986085891724,0.3914879858493805,0.3730697631835937,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8441929221153259,0.387888491153717,0.2731996178627014,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8175042867660522,0.3496431112289428,0.3337930738925934,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7121424078941345,0.2273784279823303,1.0381699800491333,284.9153747558594,284.95001220703125,299.03076171875,296.56427001953125,298.00750732421875,297.277587890625,284.91766357421875,1.0,0.5479277968406677,0.5946580767631531,0.5946580767631531,1.0,1.0,-2.830418825149536,1.1750543117523191,1.6553643941879272,0.5381630063056946,0.8752229809761047,0.8752229809761047,0.0,152.67385864257812,145.0,66907.5625,0.0,2025.9755859375,1.0,278.857177734375,283.27398681640625,299.5789794921875,303.9297790527344,293.1499938964844,293.1499938964844,279.1499938964844,38032.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361776471138,1.0,0.0,0.0,3.619494199752808,3.6195223331451416,8.741562851355411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.943359375,0.0,1684.6165771484375,1895.4371337890625,0.0,2806.024658203125,0.929665505886078,1.0,0.0,3.0,1.0,0.0
18005940,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8425198197364807,0.3762582242488861,0.3404236435890198,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8548044562339783,0.3939968347549438,0.3750130534172058,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8518950343132019,0.3896299302577972,0.274089515209198,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8251647353172302,0.351734846830368,0.3353793621063232,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7185759544372559,0.2283186316490173,1.0407954454421997,285.0262145996094,284.95001220703125,299.1153564453125,296.6141357421875,298.0419006347656,297.27801513671875,285.0241394042969,1.0,0.5461807250976562,0.5926352143287659,0.5926352143287659,1.0,1.0,-2.84030818939209,1.177341341972351,1.6629668474197388,0.5383604168891907,0.9860542416572572,0.9860542416572572,0.0,148.14320373535156,133.0,66741.453125,0.0,2020.2174072265625,1.0,279.1430969238281,283.3876037597656,299.59686279296875,303.8639831542969,293.1499938964844,293.1499938964844,278.8500061035156,32598.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293542265892029,1.0,0.0,0.0,3.760671615600586,3.760700702667236,9.436786285732524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.19140625,0.0,1824.3214111328125,1895.4371337890625,0.0,2742.434814453125,0.9576049447059632,1.0,0.0,3.0,1.0,0.0
18006000,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8425198197364807,0.3762582242488861,0.3404236435890198,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8548044562339783,0.3939968347549438,0.3750130534172058,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8518950343132019,0.3896299302577972,0.274089515209198,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8251647353172302,0.351734846830368,0.3353793621063232,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7185759544372559,0.2283186316490173,1.0407954454421997,285.0262145996094,284.95001220703125,299.1153564453125,296.6141357421875,298.0419006347656,297.27801513671875,285.0241394042969,1.0,0.5461807250976562,0.5926352143287659,0.5926352143287659,1.0,1.0,-2.84030818939209,1.177341341972351,1.6629668474197388,0.5383604168891907,0.9860542416572572,0.9860542416572572,0.0,148.14320373535156,133.0,66741.453125,0.0,2020.2174072265625,1.0,279.1430969238281,283.3876037597656,299.59686279296875,303.8639831542969,293.1499938964844,293.1499938964844,278.8500061035156,32598.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293542265892029,1.0,0.0,0.0,3.760671615600586,3.760700702667236,9.436786285732524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.19140625,0.0,1824.3214111328125,1895.4371337890625,0.0,2742.434814453125,0.9576049447059632,1.0,0.0,3.0,1.0,0.0
18006060,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8544815182685852,0.3771251738071441,0.3411979079246521,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8678733110427856,0.39580237865448,0.3766275346279144,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8642082214355469,0.3905028402805328,0.2746669948101043,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8369000554084778,0.3531629741191864,0.3366273045539856,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7283234000205994,0.2288516908884048,1.042416214942932,284.9039611816406,284.95001220703125,299.1987609863281,296.66241455078125,298.0716857910156,297.2718505859375,284.90655517578125,1.0,0.5423328280448914,0.5906476378440857,0.5906476378440857,1.0,1.0,-2.847329616546631,1.178308129310608,1.669021487236023,0.5380346775054932,0.8866649270057678,0.8866649270057678,0.0,140.7964630126953,121.0,67703.3125,0.0,1996.0360107421875,1.0,278.85675048828125,283.2494812011719,299.6792297363281,304.0860595703125,293.1499938964844,293.1499938964844,279.1499938964844,38047.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363237977027893,1.0,0.0,0.0,3.681924819946289,3.68195366859436,9.045719480127444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.1435546875,0.0,1763.42724609375,1895.4371337890625,0.0,2807.38818359375,0.9438660740852356,1.0,0.0,3.0,1.0,0.0
18006120,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8544815182685852,0.3771251738071441,0.3411979079246521,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8678733110427856,0.39580237865448,0.3766275346279144,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8642082214355469,0.3905028402805328,0.2746669948101043,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8369000554084778,0.3531629741191864,0.3366273045539856,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7283234000205994,0.2288516908884048,1.042416214942932,284.9039611816406,284.95001220703125,299.1987609863281,296.66241455078125,298.0716857910156,297.2718505859375,284.90655517578125,1.0,0.5423328280448914,0.5906476378440857,0.5906476378440857,1.0,1.0,-2.847329616546631,1.178308129310608,1.669021487236023,0.5380346775054932,0.8866649270057678,0.8866649270057678,0.0,140.7964630126953,121.0,67703.3125,0.0,1996.0360107421875,1.0,278.85675048828125,283.2494812011719,299.6792297363281,304.0860595703125,293.1499938964844,293.1499938964844,279.1499938964844,38047.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363237977027893,1.0,0.0,0.0,3.681924819946289,3.68195366859436,9.045719480127444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.1435546875,0.0,1763.42724609375,1895.4371337890625,0.0,2807.38818359375,0.9438660740852356,1.0,0.0,3.0,1.0,0.0
18006180,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8725674748420715,0.3791160881519317,0.3422872126102447,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8871164917945862,0.3983662724494934,0.3784075975418091,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.882634699344635,0.3922328054904938,0.2753793895244598,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8541572093963623,0.3552493155002594,0.3379857242107391,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7423742413520813,0.229822039604187,1.0441805124282837,285.02496337890625,284.95001220703125,299.2806396484375,296.7088317871094,298.1054077148437,297.27349853515625,285.0231018066406,1.0,0.5372593402862549,0.5886601209640503,0.5886601209640503,1.0,1.0,-2.8553805351257324,1.179731011390686,1.6756495237350464,0.5377357006072998,1.0,1.0,0.0,131.18202209472656,109.0,67421.265625,0.0,1962.364013671875,1.0,279.1435241699219,283.3741760253906,299.69140625,304.0057373046875,293.1499938964844,293.1499938964844,278.8500061035156,32834.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294359445571899,1.0,0.0,0.0,3.8111207485198975,3.811150312423706,9.691672175904389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.4619140625,0.0,1893.6976318359373,1895.4371337890625,0.0,2743.195556640625,0.9695497751235962,1.0,0.0,3.0,1.0,0.0
