time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006240,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8725674748420715,0.3791160881519317,0.3422872126102447,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8871164917945862,0.3983662724494934,0.3784075975418091,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.882634699344635,0.3922328054904938,0.2753793895244598,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8541572093963623,0.3552493155002594,0.3379857242107391,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7423742413520813,0.229822039604187,1.0441805124282837,285.02496337890625,284.95001220703125,299.2806396484375,296.7088317871094,298.1054077148437,297.27349853515625,285.0231018066406,1.0,0.5372593402862549,0.5886601209640503,0.5886601209640503,1.0,1.0,-2.8553805351257324,1.179731011390686,1.6756495237350464,0.5377357006072998,1.0,1.0,0.0,131.18202209472656,109.0,67421.265625,0.0,1962.364013671875,1.0,279.1435241699219,283.3741760253906,299.69140625,304.0057373046875,293.1499938964844,293.1499938964844,278.8500061035156,32834.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294359445571899,1.0,0.0,0.0,3.8111207485198975,3.811150312423706,9.691672175904389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.4619140625,0.0,1893.6976318359373,1895.4371337890625,0.0,2743.195556640625,0.9695497751235962,1.0,0.0,3.0,1.0,0.0
18006300,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8838145136833191,0.3796978890895843,0.3428811132907867,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8989080190658569,0.3993794620037079,0.3793460428714752,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8940200209617615,0.3927776515483856,0.2757725715637207,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8649408221244812,0.3560518622398376,0.3387073278427124,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7511534094810486,0.2301682829856872,1.0452691316604614,284.8811950683594,284.95001220703125,299.3209533691406,296.73126220703125,298.12042236328125,297.2718505859375,284.8761901855469,1.0,0.5344986915588379,0.5876663327217102,0.5876663327217102,1.0,1.0,-2.8598759174346924,1.180625557899475,1.6792503595352173,0.5377679467201233,0.9068500995635986,0.9068500995635986,0.0,125.95178985595705,109.0,68518.5078125,0.0,1944.1419677734373,1.0,278.8945617675781,283.2101135253906,299.7610168457031,304.2637634277344,293.1499938964844,293.1499938964844,278.8500061035156,36357.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350610733032227,1.0,0.0,0.0,3.802248239517212,3.8022782802581774,9.646598755352898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.7197265625,0.0,1909.150390625,1895.4371337890625,0.0,2795.60791015625,0.9682506918907166,1.0,0.0,3.0,1.0,0.0
18006360,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8951475620269775,0.3800471425056457,0.3430318534374237,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9112073183059692,0.4002136588096618,0.3799589574337005,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9055498838424684,0.3931130468845367,0.2758835554122925,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.87604820728302,0.3566842675209045,0.3391325771808624,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7602196931838989,0.2303858995437622,1.0454237461090088,284.89794921875,284.95001220703125,299.3607788085937,296.7531433105469,298.1340637207031,297.26812744140625,284.9007263183594,1.0,0.5314792990684509,0.5867112874984741,0.5867112874984741,1.0,1.0,-2.8616268634796143,1.1803195476531982,1.681307315826416,0.5371833443641663,0.8957886099815369,0.8957886099815369,0.0,120.89263916015624,97.0,68380.875,0.0,1922.283935546875,1.0,278.85662841796875,283.23150634765625,299.7695007324219,304.2231140136719,293.1499938964844,293.1499938964844,279.1499938964844,38142.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362364768981934,1.0,0.0,0.0,3.733527421951294,3.733556747436523,9.301049317400611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.609375,0.0,1831.1202392578125,1895.4371337890625,0.0,2806.573486328125,0.9556844830513,1.0,0.0,3.0,1.0,0.0
18006420,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9278407096862792,0.382091611623764,0.3440984189510345,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9465729594230652,0.4028209447860718,0.381706565618515,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.939696490764618,0.3948585987091064,0.2765512764453888,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9061073064804076,0.3587836325168609,0.3404300808906555,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7852028608322144,0.2313810586929321,1.0469752550125122,285.0292358398437,284.95001220703125,299.4389038085937,296.795166015625,298.1665344238281,297.27069091796875,285.0283508300781,1.0,0.525263786315918,0.5848011374473572,0.5848011374473572,1.0,1.0,-2.8692283630371094,1.181558609008789,1.68766987323761,0.5367639064788818,1.0,1.0,0.0,109.59197235107422,85.0,67984.453125,0.0,1879.24658203125,1.0,279.1434326171875,283.3681335449219,299.7778015136719,304.1320495605469,293.1499938964844,293.1499938964844,278.8500061035156,33350.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293617367744446,1.0,0.0,0.0,3.8470592498779297,3.847089290618897,9.875316209218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.3154296875,0.0,1946.93896484375,1895.4371337890625,0.0,2742.5048828125,0.9782344698905944,1.0,0.0,3.0,1.0,0.0
18006480,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9278407096862792,0.382091611623764,0.3440984189510345,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9465729594230652,0.4028209447860718,0.381706565618515,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.939696490764618,0.3948585987091064,0.2765512764453888,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9061073064804076,0.3587836325168609,0.3404300808906555,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7852028608322144,0.2313810586929321,1.0469752550125122,285.0292358398437,284.95001220703125,299.4389038085937,296.795166015625,298.1665344238281,297.27069091796875,285.0283508300781,1.0,0.525263786315918,0.5848011374473572,0.5848011374473572,1.0,1.0,-2.8692283630371094,1.181558609008789,1.68766987323761,0.5367639064788818,1.0,1.0,0.0,109.59197235107422,85.0,67984.453125,0.0,1879.24658203125,1.0,279.1434326171875,283.3681335449219,299.7778015136719,304.1320495605469,293.1499938964844,293.1499938964844,278.8500061035156,33350.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293617367744446,1.0,0.0,0.0,3.8470592498779297,3.847089290618897,9.875316209218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.3154296875,0.0,1946.93896484375,1895.4371337890625,0.0,2742.5048828125,0.9782344698905944,1.0,0.0,3.0,1.0,0.0
18006540,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9687960743904114,0.3830574452877044,0.3448519110679626,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9848978519439696,0.4047006964683532,0.383260041475296,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9787211418151855,0.395749032497406,0.2770417630672455,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9481613039970398,0.3602240979671478,0.3415527939796448,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8167414665222168,0.2319636344909668,1.0481500625610352,284.8975524902344,284.95001220703125,299.51470947265625,296.8345947265625,298.1934814453125,297.2658386230469,284.8998107910156,1.0,0.5188108086585999,0.5828909873962402,0.5828909873962402,1.0,1.0,-2.8753604888916016,1.18207848072052,1.693281888961792,0.5361251831054688,0.905836284160614,0.905836284160614,0.0,98.33090209960938,103.0,68999.6328125,0.0,1833.8311767578125,1.0,278.8568420410156,283.2186889648437,299.8505859375,304.3460388183594,293.1499938964844,293.1499938964844,278.54998779296875,38027.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360742926597595,1.0,0.0,0.0,3.7787466049194336,3.7787766456604,9.527716997581592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.6611328125,0.0,1890.368896484375,1895.4371337890625,0.0,2805.06005859375,0.965916395187378,1.0,0.0,3.0,1.0,0.0
18006600,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9687960743904114,0.3830574452877044,0.3448519110679626,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9848978519439696,0.4047006964683532,0.383260041475296,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9787211418151855,0.395749032497406,0.2770417630672455,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9481613039970398,0.3602240979671478,0.3415527939796448,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8167414665222168,0.2319636344909668,1.0481500625610352,284.8975524902344,284.95001220703125,299.51470947265625,296.8345947265625,298.1934814453125,297.2658386230469,284.8998107910156,1.0,0.5188108086585999,0.5828909873962402,0.5828909873962402,1.0,1.0,-2.8753604888916016,1.18207848072052,1.693281888961792,0.5361251831054688,0.905836284160614,0.905836284160614,0.0,98.33090209960938,103.0,68999.6328125,0.0,1833.8311767578125,1.0,278.8568420410156,283.2186889648437,299.8505859375,304.3460388183594,293.1499938964844,293.1499938964844,278.54998779296875,38027.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360742926597595,1.0,0.0,0.0,3.7787466049194336,3.7787766456604,9.527716997581592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.6611328125,0.0,1890.368896484375,1895.4371337890625,0.0,2805.06005859375,0.965916395187378,1.0,0.0,3.0,1.0,0.0
18006660,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9671636819839478,0.3839077353477478,0.3455458283424377,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9840784072875975,0.4064420759677887,0.3848671913146972,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9771209359169006,0.3964771926403045,0.2775200009346008,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9468768835067748,0.361505389213562,0.3427424430847168,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8153716921806335,0.2323796153068542,1.0500741004943848,284.8991394042969,284.95001220703125,299.5879821777344,296.8712463378906,298.21875,297.260009765625,284.90087890625,1.0,0.5210946798324585,0.5810108780860901,0.5810108780860901,1.0,1.0,-2.882436037063598,1.183050274848938,1.6993857622146606,0.5355108976364136,0.84722900390625,0.84722900390625,0.0,99.23082733154295,121.0,69278.8125,0.0,1849.48388671875,1.0,278.5577697753906,283.1977233886719,299.873046875,304.3960876464844,293.1499938964844,293.1499938964844,278.8500061035156,40177.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386220932006836,1.0,0.0,0.0,3.56803822517395,3.568066120147705,8.494782832713099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.0810546875,0.0,1637.323486328125,1895.4371337890625,0.0,2828.843994140625,0.920133411884308,1.0,0.0,3.0,1.0,0.0
18006720,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9671636819839478,0.3839077353477478,0.3455458283424377,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9840784072875975,0.4064420759677887,0.3848671913146972,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9771209359169006,0.3964771926403045,0.2775200009346008,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9468768835067748,0.361505389213562,0.3427424430847168,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8153716921806335,0.2323796153068542,1.0500741004943848,284.8991394042969,284.95001220703125,299.5879821777344,296.8712463378906,298.21875,297.260009765625,284.90087890625,1.0,0.5210946798324585,0.5810108780860901,0.5810108780860901,1.0,1.0,-2.882436037063598,1.183050274848938,1.6993857622146606,0.5355108976364136,0.84722900390625,0.84722900390625,0.0,99.23082733154295,121.0,69278.8125,0.0,1849.48388671875,1.0,278.5577697753906,283.1977233886719,299.873046875,304.3960876464844,293.1499938964844,293.1499938964844,278.8500061035156,40177.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386220932006836,1.0,0.0,0.0,3.56803822517395,3.568066120147705,8.494782832713099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.0810546875,0.0,1637.323486328125,1895.4371337890625,0.0,2828.843994140625,0.920133411884308,1.0,0.0,3.0,1.0,0.0
18006780,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9446921944618224,0.3860151171684265,0.3474821150302887,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.964317262172699,0.4090921580791473,0.3874621093273163,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9555720090866088,0.3982394337654114,0.2788050770759582,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9232861399650574,0.3635872900485992,0.3448225557804107,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7973142862319946,0.233311578631401,1.0550360679626465,285.01177978515625,284.95001220703125,299.6584167480469,296.90484619140625,298.2486877441406,297.2637939453125,285.01153564453125,1.0,0.5282489657402039,0.5791307091712952,0.5791307091712952,1.0,1.0,-2.8978826999664307,1.187740445137024,1.7101422548294067,0.5366992354393005,0.949706256389618,0.949706256389618,0.0,106.71399688720705,139.0,69102.59375,0.0,1911.15966796875,1.0,278.84185791015625,283.3152160644531,299.88311767578125,304.3105163574219,293.1499938964844,293.1499938964844,278.54998779296875,33397.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307562470436096,1.0,0.0,0.0,3.692070722579956,3.692099094390869,9.09564164430776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.798828125,0.0,1741.259521484375,1895.4371337890625,0.0,2755.486572265625,0.942346215248108,1.0,0.0,3.0,1.0,0.0
18006840,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9446921944618224,0.3860151171684265,0.3474821150302887,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.964317262172699,0.4090921580791473,0.3874621093273163,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9555720090866088,0.3982394337654114,0.2788050770759582,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9232861399650574,0.3635872900485992,0.3448225557804107,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7973142862319946,0.233311578631401,1.0550360679626465,285.01177978515625,284.95001220703125,299.6584167480469,296.90484619140625,298.2486877441406,297.2637939453125,285.01153564453125,1.0,0.5282489657402039,0.5791307091712952,0.5791307091712952,1.0,1.0,-2.8978826999664307,1.187740445137024,1.7101422548294067,0.5366992354393005,0.949706256389618,0.949706256389618,0.0,106.71399688720705,139.0,69102.59375,0.0,1911.15966796875,1.0,278.84185791015625,283.3152160644531,299.88311767578125,304.3105163574219,293.1499938964844,293.1499938964844,278.54998779296875,33397.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307562470436096,1.0,0.0,0.0,3.692070722579956,3.692099094390869,9.09564164430776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.798828125,0.0,1741.259521484375,1895.4371337890625,0.0,2755.486572265625,0.942346215248108,1.0,0.0,3.0,1.0,0.0
18006900,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9280410408973694,0.3865398168563843,0.3484312891960144,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.948844075202942,0.4100680649280548,0.3887935280799866,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9391638040542604,0.3987151980400085,0.2794646322727203,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.907406747341156,0.3643136620521545,0.3459011018276214,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.78475421667099,0.2335753738880157,1.057803750038147,284.8865051269531,284.95001220703125,299.6924743652344,296.9204406738281,298.2610168457031,297.2621154785156,284.88360595703125,1.0,0.532994270324707,0.5781906247138977,0.5781906247138977,1.0,1.0,-2.9060447216033936,1.1902506351470947,1.7157939672470093,0.5374603271484375,0.8673149943351746,0.8673149943351746,0.0,112.34484100341795,139.0,70124.5859375,0.0,1952.3087158203125,1.0,278.5966186523437,283.16961669921875,299.946533203125,304.5623779296875,293.1499938964844,293.1499938964844,278.54998779296875,37186.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360263109207153,1.0,0.0,0.0,3.6690735816955566,3.669102191925049,8.98268410765013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.7431640625,0.0,1740.53955078125,1895.4371337890625,0.0,2804.6123046875,0.937842071056366,1.0,0.0,3.0,1.0,0.0
18006960,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.909347414970398,0.386855274438858,0.3489808738231659,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9301798939704896,0.4108807146549225,0.3898407518863678,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9199660420417786,0.3990026116371155,0.2798767685890198,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8911156058311462,0.3648811280727386,0.346722275018692,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7707932591438293,0.2337085604667663,1.0597805976867676,284.9203186035156,284.95001220703125,299.7257385253906,296.9351806640625,298.271728515625,297.25848388671875,284.9222106933594,1.0,0.5381166934967041,0.5771648287773132,0.5771648287773132,1.0,1.0,-2.9118242263793945,1.1915912628173828,1.7202330827713013,0.5375484824180603,0.8731992244720459,0.8731992244720459,0.0,119.16265869140624,157.0,70053.203125,0.0,1995.6424560546875,1.0,278.5575866699219,283.2020263671875,299.94976806640625,304.5162353515625,293.1499938964844,293.1499938964844,278.8500061035156,37935.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371207118034363,1.0,0.0,0.0,3.6045079231262207,3.604535818099976,8.669323960930342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.7197265625,0.0,1665.3795166015625,1895.4371337890625,0.0,2814.826416015625,0.9261791110038756,1.0,0.0,3.0,1.0,0.0
18007020,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8799455165863037,0.3885325193405151,0.3507803082466125,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8983771204948425,0.4132323563098907,0.3924367725849151,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8889896869659424,0.4004057645797729,0.2811190187931061,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8631320595741272,0.3666499257087707,0.3487933278083801,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7470787763595581,0.2343666702508926,1.064915657043457,285.02398681640625,284.95001220703125,299.7896728515625,296.9620361328125,298.296875,297.25933837890625,285.0220031738281,1.0,0.5494332909584045,0.5751132369041443,0.5751132369041443,1.0,1.0,-2.9272561073303223,1.1959693431854248,1.731286883354187,0.5384058952331543,0.9799681305885316,0.9799681305885316,0.0,133.8761444091797,175.0,69949.0234375,0.0,2094.74951171875,1.0,278.8429870605469,283.30859375,299.94989013671875,304.435302734375,293.1499938964844,293.1499938964844,278.54998779296875,32623.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315138816833496,1.0,0.0,0.0,3.746157169342041,3.746186017990112,9.36408355300955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.126953125,0.0,1805.397216796875,1895.4371337890625,0.0,2762.54296875,0.9542289972305298,1.0,0.0,3.0,1.0,0.0
18007080,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8799455165863037,0.3885325193405151,0.3507803082466125,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8983771204948425,0.4132323563098907,0.3924367725849151,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8889896869659424,0.4004057645797729,0.2811190187931061,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8631320595741272,0.3666499257087707,0.3487933278083801,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7470787763595581,0.2343666702508926,1.064915657043457,285.02398681640625,284.95001220703125,299.7896728515625,296.9620361328125,298.296875,297.25933837890625,285.0220031738281,1.0,0.5494332909584045,0.5751132369041443,0.5751132369041443,1.0,1.0,-2.9272561073303223,1.1959693431854248,1.731286883354187,0.5384058952331543,0.9799681305885316,0.9799681305885316,0.0,133.8761444091797,175.0,69949.0234375,0.0,2094.74951171875,1.0,278.8429870605469,283.30859375,299.94989013671875,304.435302734375,293.1499938964844,293.1499938964844,278.54998779296875,32623.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315138816833496,1.0,0.0,0.0,3.746157169342041,3.746186017990112,9.36408355300955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.126953125,0.0,1805.397216796875,1895.4371337890625,0.0,2762.54296875,0.9542289972305298,1.0,0.0,3.0,1.0,0.0
18007140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8535877466201782,0.3889732360839844,0.3521018028259277,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8714406490325928,0.4147107005119324,0.3947132527828216,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8619073629379272,0.4008094072341919,0.2820809483528137,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8384547829627991,0.3676166534423828,0.3505734503269195,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7262373566627502,0.2344693541526794,1.069216012954712,284.9090576171875,284.95001220703125,299.8500061035156,296.9851379394531,298.31500244140625,297.2512512207031,284.9112854003906,1.0,0.561412513256073,0.5730616450309753,0.5730616450309753,1.0,1.0,-2.940053939819336,1.1990973949432373,1.7409565448760986,0.5387683510780334,0.8863600492477417,0.8863600492477417,0.0,150.6484832763672,193.0,70934.3671875,0.0,2200.62353515625,1.0,278.556884765625,283.1750183105469,300.0046691894531,304.63360595703125,293.1499938964844,293.1499938964844,278.8500061035156,37857.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388603925704956,1.0,0.0,0.0,3.669874906539917,3.669903516769409,8.986608008854091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.78125,0.0,1746.6058349609375,1895.4371337890625,0.0,2831.069580078125,0.9409989714622498,1.0,0.0,3.0,1.0,0.0
18007200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8535877466201782,0.3889732360839844,0.3521018028259277,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8714406490325928,0.4147107005119324,0.3947132527828216,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8619073629379272,0.4008094072341919,0.2820809483528137,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8384547829627991,0.3676166534423828,0.3505734503269195,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7262373566627502,0.2344693541526794,1.069216012954712,284.9090576171875,284.95001220703125,299.8500061035156,296.9851379394531,298.31500244140625,297.2512512207031,284.9112854003906,1.0,0.561412513256073,0.5730616450309753,0.5730616450309753,1.0,1.0,-2.940053939819336,1.1990973949432373,1.7409565448760986,0.5387683510780334,0.8863600492477417,0.8863600492477417,0.0,150.6484832763672,193.0,70934.3671875,0.0,2200.62353515625,1.0,278.556884765625,283.1750183105469,300.0046691894531,304.63360595703125,293.1499938964844,293.1499938964844,278.8500061035156,37857.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388603925704956,1.0,0.0,0.0,3.669874906539917,3.669903516769409,8.986608008854091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.78125,0.0,1746.6058349609375,1895.4371337890625,0.0,2831.069580078125,0.9409989714622498,1.0,0.0,3.0,1.0,0.0
18007260,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8329517245292664,0.390419989824295,0.3537363708019256,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8500227332115173,0.4168657958507538,0.3971845209598541,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8405340313911438,0.4019829630851745,0.2832039296627044,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.81875079870224,0.3691596090793609,0.3524958491325378,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7082380056381226,0.2349015027284622,1.0736945867538452,285.0224304199219,284.95001220703125,299.90838623046875,297.0062255859375,298.3367614746094,297.2508850097656,285.0206298828125,1.0,0.5736405253410339,0.5709310173988342,0.5709310173988342,1.0,1.0,-2.954025983810425,1.2026244401931765,1.7514015436172483,0.5390574932098389,0.99580579996109,0.99580579996109,0.0,167.88427734375,181.0,70699.28125,0.0,2311.834228515625,1.0,278.84344482421875,283.2923583984375,299.9946594238281,304.5326538085937,293.1499938964844,293.1499938964844,278.54998779296875,32835.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333314657211304,1.0,0.0,0.0,3.800326108932495,3.8003554344177246,9.636847835281517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.9990234375,0.0,1879.1051025390625,1895.4371337890625,0.0,2779.4794921875,0.967021644115448,1.0,0.0,3.0,1.0,0.0
18007320,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8329517245292664,0.390419989824295,0.3537363708019256,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8500227332115173,0.4168657958507538,0.3971845209598541,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8405340313911438,0.4019829630851745,0.2832039296627044,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.81875079870224,0.3691596090793609,0.3524958491325378,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7082380056381226,0.2349015027284622,1.0736945867538452,285.0224304199219,284.95001220703125,299.90838623046875,297.0062255859375,298.3367614746094,297.2508850097656,285.0206298828125,1.0,0.5736405253410339,0.5709310173988342,0.5709310173988342,1.0,1.0,-2.954025983810425,1.2026244401931765,1.7514015436172483,0.5390574932098389,0.99580579996109,0.99580579996109,0.0,167.88427734375,181.0,70699.28125,0.0,2311.834228515625,1.0,278.84344482421875,283.2923583984375,299.9946594238281,304.5326538085937,293.1499938964844,293.1499938964844,278.54998779296875,32835.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333314657211304,1.0,0.0,0.0,3.800326108932495,3.8003554344177246,9.636847835281517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.9990234375,0.0,1879.1051025390625,1895.4371337890625,0.0,2779.4794921875,0.967021644115448,1.0,0.0,3.0,1.0,0.0
18007380,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8276619911193848,0.3907334506511688,0.3545114398002624,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8450330495834351,0.4182228744029999,0.3988958597183227,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8350633382797241,0.4022452533245086,0.2837341725826263,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8137400150299072,0.3699747622013092,0.3536825180053711,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7029460072517395,0.2348579913377761,1.075169801712036,284.8995666503906,284.95001220703125,299.9667053222656,297.0271301269531,298.3533630371094,297.2425231933594,284.9018859863281,1.0,0.576987624168396,0.5688003301620483,0.5688003301620483,1.0,1.0,-2.960866928100586,1.2028943300247192,1.7579725980758667,0.5379461646080017,0.8933187127113342,0.8933187127113342,0.0,173.29684448242188,169.0,71575.2734375,0.0,2351.36865234375,1.0,278.5565185546875,283.1528015136719,300.0447692871094,304.71978759765625,293.1499938964844,293.1499938964844,278.8500061035156,38122.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402693271636963,1.0,0.0,0.0,3.7201988697052,3.7202281951904297,9.234759659193514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.6201171875,0.0,1813.5020751953125,1895.4371337890625,0.0,2844.23193359375,0.9526944160461426,1.0,0.0,3.0,1.0,0.0
18007440,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8276619911193848,0.3907334506511688,0.3545114398002624,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8450330495834351,0.4182228744029999,0.3988958597183227,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8350633382797241,0.4022452533245086,0.2837341725826263,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8137400150299072,0.3699747622013092,0.3536825180053711,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7029460072517395,0.2348579913377761,1.075169801712036,284.8995666503906,284.95001220703125,299.9667053222656,297.0271301269531,298.3533630371094,297.2425231933594,284.9018859863281,1.0,0.576987624168396,0.5688003301620483,0.5688003301620483,1.0,1.0,-2.960866928100586,1.2028943300247192,1.7579725980758667,0.5379461646080017,0.8933187127113342,0.8933187127113342,0.0,173.29684448242188,169.0,71575.2734375,0.0,2351.36865234375,1.0,278.5565185546875,283.1528015136719,300.0447692871094,304.71978759765625,293.1499938964844,293.1499938964844,278.8500061035156,38122.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402693271636963,1.0,0.0,0.0,3.7201988697052,3.7202281951904297,9.234759659193514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.6201171875,0.0,1813.5020751953125,1895.4371337890625,0.0,2844.23193359375,0.9526944160461426,1.0,0.0,3.0,1.0,0.0
18007500,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8284766674041748,0.3913928568363189,0.3547791838645935,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8461626172065735,0.4192339181900024,0.3996051847934723,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8358264565467834,0.4027276635169983,0.283878892660141,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8146860599517822,0.3706496953964233,0.3541110455989837,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7035403251647949,0.2350096553564071,1.0751487016677856,285.0272216796875,284.95001220703125,299.995849609375,297.0375061035156,298.3636779785156,297.2419128417969,285.03033447265625,1.0,0.5768100619316101,0.5677350163459778,0.5677350163459778,1.0,1.0,-2.962700366973877,1.2023285627365112,1.7603719234466553,0.5368902683258057,0.982521116733551,0.982521116733551,0.0,172.8058624267578,169.0,70854.8984375,0.0,2352.192626953125,1.0,278.8038635253906,283.2923889160156,300.0113525390625,304.5188293457031,293.1499938964844,293.1499938964844,278.8500061035156,34004.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351942896842957,1.0,0.0,0.0,3.7675795555114746,3.767608642578125,9.471485782341916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.533203125,0.0,1844.32421875,1895.4371337890625,0.0,2796.850341796875,0.9620506763458252,1.0,0.0,3.0,1.0,0.0
18007560,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8316152691841125,0.3922997713088989,0.3554500043392181,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8496277332305908,0.4204328656196594,0.4005940854549408,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.838864266872406,0.4033981561660766,0.2842467129230499,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8178284764289856,0.371479719877243,0.3547642230987549,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7062440514564514,0.2352946549654007,1.07580304145813,285.0169982910156,284.95001220703125,300.02496337890625,297.0477905273437,298.3753967285156,297.2435607910156,285.0152893066406,1.0,0.5759248733520508,0.5667140483856201,0.5667140483856201,1.0,1.0,-2.966707229614258,1.2027660608291626,1.7639412879943848,0.5363757610321045,1.0,1.0,0.0,170.612060546875,157.0,71108.8203125,0.0,2348.308349609375,1.0,278.84356689453125,283.2774658203125,300.0331726074219,304.6018371582031,293.1499938964844,293.1499938964844,278.54998779296875,33206.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341299295425415,1.0,0.0,0.0,3.835065364837648,3.835095167160034,9.813836641114904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.8798828125,0.0,1929.2808837890625,1895.4371337890625,0.0,2786.923583984375,0.9754701256752014,1.0,0.0,3.0,1.0,0.0
18007620,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8398123383522034,0.3928674459457397,0.3559991717338562,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8588767647743225,0.4219599366188049,0.4019860327243805,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8470346927642822,0.4037094414234161,0.2844620943069458,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8260270953178406,0.3723298609256744,0.3555101752281189,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.713448166847229,0.2353705763816833,1.075532078742981,284.896484375,284.95001220703125,300.08306884765625,297.0682373046875,298.39288330078125,297.23736572265625,284.89862060546875,1.0,0.5723463892936707,0.5646721124649048,0.5646721124649048,1.0,1.0,-2.969879150390625,1.2014559507369995,1.7684231996536257,0.5343929529190063,0.8959951400756836,0.8959951400756836,0.0,164.1955108642578,145.0,71878.671875,0.0,2321.518310546875,1.0,278.55694580078125,283.14141845703125,300.082275390625,304.77862548828125,293.1499938964844,293.1499938964844,278.8500061035156,38374.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403406739234924,1.0,0.0,0.0,3.745487928390503,3.74551773071289,9.360737749375404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.75,0.0,1848.6793212890625,1895.4371337890625,0.0,2844.89794921875,0.9586626291275024,1.0,0.0,3.0,1.0,0.0
18007680,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8398123383522034,0.3928674459457397,0.3559991717338562,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8588767647743225,0.4219599366188049,0.4019860327243805,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8470346927642822,0.4037094414234161,0.2844620943069458,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8260270953178406,0.3723298609256744,0.3555101752281189,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.713448166847229,0.2353705763816833,1.075532078742981,284.896484375,284.95001220703125,300.08306884765625,297.0682373046875,298.39288330078125,297.23736572265625,284.89862060546875,1.0,0.5723463892936707,0.5646721124649048,0.5646721124649048,1.0,1.0,-2.969879150390625,1.2014559507369995,1.7684231996536257,0.5343929529190063,0.8959951400756836,0.8959951400756836,0.0,164.1955108642578,145.0,71878.671875,0.0,2321.518310546875,1.0,278.55694580078125,283.14141845703125,300.082275390625,304.77862548828125,293.1499938964844,293.1499938964844,278.8500061035156,38374.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403406739234924,1.0,0.0,0.0,3.745487928390503,3.74551773071289,9.360737749375404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.75,0.0,1848.6793212890625,1895.4371337890625,0.0,2844.89794921875,0.9586626291275024,1.0,0.0,3.0,1.0,0.0
18007740,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8529462218284607,0.39461749792099,0.3568871915340423,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8733304738998413,0.424332320690155,0.4035920202732086,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8601765036582947,0.4049419462680816,0.2848382592201233,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8386290669441223,0.3739063441753387,0.3563978970050812,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7240148186683655,0.2359431087970733,1.0755680799484253,285.0179138183594,284.95001220703125,300.1410217285156,297.0884094238281,298.4157409667969,297.2403564453125,285.016357421875,1.0,0.5673518180847168,0.5626302361488342,0.5626302361488342,1.0,1.0,-2.9744315147399902,1.2007447481155396,1.773686766624451,0.5324777960777283,1.0,1.0,0.0,154.989990234375,133.0,71343.640625,0.0,2282.992919921875,1.0,278.8438720703125,283.2710876464844,300.0720520019531,304.6573486328125,293.1499938964844,293.1499938964844,278.54998779296875,33431.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338689804077148,1.0,0.0,0.0,3.853235960006714,3.8532660007476807,9.907053026836363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.4365234375,0.0,1956.1202392578125,1895.4371337890625,0.0,2784.490478515625,0.9797371625900269,1.0,0.0,3.0,1.0,0.0
18007800,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8529462218284607,0.39461749792099,0.3568871915340423,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8733304738998413,0.424332320690155,0.4035920202732086,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8601765036582947,0.4049419462680816,0.2848382592201233,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8386290669441223,0.3739063441753387,0.3563978970050812,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7240148186683655,0.2359431087970733,1.0755680799484253,285.0179138183594,284.95001220703125,300.1410217285156,297.0884094238281,298.4157409667969,297.2403564453125,285.016357421875,1.0,0.5673518180847168,0.5626302361488342,0.5626302361488342,1.0,1.0,-2.9744315147399902,1.2007447481155396,1.773686766624451,0.5324777960777283,1.0,1.0,0.0,154.989990234375,133.0,71343.640625,0.0,2282.992919921875,1.0,278.8438720703125,283.2710876464844,300.0720520019531,304.6573486328125,293.1499938964844,293.1499938964844,278.54998779296875,33431.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338689804077148,1.0,0.0,0.0,3.853235960006714,3.8532660007476807,9.907053026836363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.4365234375,0.0,1956.1202392578125,1895.4371337890625,0.0,2784.490478515625,0.9797371625900269,1.0,0.0,3.0,1.0,0.0
18007860,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8690694570541382,0.3952527940273285,0.3573876619338989,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8909780979156494,0.4259583055973053,0.4049510359764099,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8764171004295349,0.4053146243095398,0.2849980890750885,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8540986776351929,0.3748143315315246,0.3570637106895447,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7364078164100647,0.2361274808645248,1.0751488208770752,284.8960876464844,284.95001220703125,300.1988220214844,297.1082458496094,298.43365478515625,297.2353210449219,284.8982238769531,1.0,0.5615556240081787,0.560702383518219,0.560702383518219,1.0,1.0,-2.977163314819336,1.1993193626403809,1.7778440713882446,0.5304413437843323,0.8996625542640686,0.8996625542640686,0.0,144.92291259765625,121.0,72126.0859375,0.0,2236.741943359375,1.0,278.5567932128906,283.1335754394531,300.12158203125,304.8345947265625,293.1499938964844,293.1499938964844,278.8500061035156,38383.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399210572242737,1.0,0.0,0.0,3.764652729034424,3.764682769775391,9.456776979277493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.2490234375,0.0,1874.229248046875,1895.4371337890625,0.0,2840.977783203125,0.9630433917045592,1.0,0.0,3.0,1.0,0.0
18007920,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8690694570541382,0.3952527940273285,0.3573876619338989,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8909780979156494,0.4259583055973053,0.4049510359764099,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8764171004295349,0.4053146243095398,0.2849980890750885,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8540986776351929,0.3748143315315246,0.3570637106895447,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7364078164100647,0.2361274808645248,1.0751488208770752,284.8960876464844,284.95001220703125,300.1988220214844,297.1082458496094,298.43365478515625,297.2353210449219,284.8982238769531,1.0,0.5615556240081787,0.560702383518219,0.560702383518219,1.0,1.0,-2.977163314819336,1.1993193626403809,1.7778440713882446,0.5304413437843323,0.8996625542640686,0.8996625542640686,0.0,144.92291259765625,121.0,72126.0859375,0.0,2236.741943359375,1.0,278.5567932128906,283.1335754394531,300.12158203125,304.8345947265625,293.1499938964844,293.1499938964844,278.8500061035156,38383.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399210572242737,1.0,0.0,0.0,3.764652729034424,3.764682769775391,9.456776979277493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.2490234375,0.0,1874.229248046875,1895.4371337890625,0.0,2840.977783203125,0.9630433917045592,1.0,0.0,3.0,1.0,0.0
18007980,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8907641768455505,0.3970182538032532,0.3582170605659485,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.914647102355957,0.4283976852893829,0.4065421223640442,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.898094654083252,0.4065849483013153,0.2853419482707977,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8749431371688843,0.3764285445213318,0.3579078018665313,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7529283761978149,0.2367757558822631,1.075169801712036,285.0216064453125,284.95001220703125,300.2563781738281,297.1277770996094,298.4566955566406,297.23907470703125,285.0204162597656,1.0,0.5552884936332703,0.5587745904922485,0.5587745904922485,1.0,1.0,-2.981517553329468,1.1986055374145508,1.782912015914917,0.5285326242446899,1.0,1.0,0.0,133.69227600097656,109.0,71547.0625,0.0,2187.338623046875,1.0,278.84393310546875,283.2680053710937,300.1112060546875,304.71099853515625,293.1499938964844,293.1499938964844,278.54998779296875,33649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334180116653442,1.0,0.0,0.0,3.866376638412476,3.8664071559906006,9.97473989627906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.9990234375,0.0,1976.1219482421875,1895.4371337890625,0.0,2780.286376953125,0.9828818440437316,1.0,0.0,3.0,1.0,0.0
18008040,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8907641768455505,0.3970182538032532,0.3582170605659485,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.914647102355957,0.4283976852893829,0.4065421223640442,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.898094654083252,0.4065849483013153,0.2853419482707977,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8749431371688843,0.3764285445213318,0.3579078018665313,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7529283761978149,0.2367757558822631,1.075169801712036,285.0216064453125,284.95001220703125,300.2563781738281,297.1277770996094,298.4566955566406,297.23907470703125,285.0204162597656,1.0,0.5552884936332703,0.5587745904922485,0.5587745904922485,1.0,1.0,-2.981517553329468,1.1986055374145508,1.782912015914917,0.5285326242446899,1.0,1.0,0.0,133.69227600097656,109.0,71547.0625,0.0,2187.338623046875,1.0,278.84393310546875,283.2680053710937,300.1112060546875,304.71099853515625,293.1499938964844,293.1499938964844,278.54998779296875,33649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334180116653442,1.0,0.0,0.0,3.866376638412476,3.8664071559906006,9.97473989627906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.9990234375,0.0,1976.1219482421875,1895.4371337890625,0.0,2780.286376953125,0.9828818440437316,1.0,0.0,3.0,1.0,0.0
