time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008100,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.903645157814026,0.3974612951278686,0.3586839437484741,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.929844856262207,0.429330050945282,0.4073984920978546,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9112966656684875,0.4068948626518249,0.2855626344680786,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8874924778938293,0.376985639333725,0.3583884537220001,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7630342841148376,0.2369624227285385,1.0754631757736206,284.8798522949219,284.95001220703125,300.2850646972656,297.1374206542969,298.46630859375,297.2379455566406,284.8751220703125,1.0,0.5521141886711121,0.5578106641769409,0.5578106641769409,1.0,1.0,-2.984309434890747,1.1984912157058716,1.7858182191848757,0.5277941823005676,0.91611248254776,0.91611248254776,0.0,127.92927551269533,109.0,72597.2265625,0.0,2162.893798828125,1.0,278.59375,283.1058044433594,300.1641540527344,304.9507751464844,293.1499938964844,293.1499938964844,278.54998779296875,36698.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385536670684814,1.0,0.0,0.0,3.852752447128296,3.852783203125,9.904566695695394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.96484375,0.0,1981.2530517578125,1895.4371337890625,0.0,2828.205322265625,0.9803453683853148,1.0,0.0,3.0,1.0,0.0
18008160,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9172871708869934,0.3976444602012634,0.3586838543415069,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9449384808540344,0.4300693571567535,0.4079126715660095,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9255326986312866,0.4069839715957641,0.285496175289154,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9001082181930542,0.377359926700592,0.3585620820522308,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7733337879180908,0.2370166927576065,1.0748345851898191,284.8956604003906,284.95001220703125,300.3136901855469,297.1469421386719,298.4744567871094,297.2345275878906,284.8982238769531,1.0,0.5487539768218994,0.5568605661392212,0.5568605661392212,1.0,1.0,-2.984303474426269,1.1971611976623535,1.787142276763916,0.526435375213623,0.9038635492324828,0.9038635492324828,0.0,122.4918212890625,97.0,72364.703125,0.0,2135.21044921875,1.0,278.55633544921875,283.1262512207031,300.1607360839844,304.89031982421875,293.1499938964844,293.1499938964844,278.25,38357.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394716382026672,1.0,0.0,0.0,3.782444477081299,3.7824747562408447,9.546373576085898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.6279296875,0.0,1897.907470703125,1895.4371337890625,0.0,2836.779052734375,0.9671322703361512,1.0,0.0,3.0,1.0,0.0
18008220,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9513806104660034,0.398216962814331,0.3586664795875549,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9772091507911682,0.4316700398921966,0.4088993966579437,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9591107368469238,0.4072969853878021,0.285325676202774,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9331020712852478,0.378194510936737,0.3588454127311706,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7985149621963501,0.2371557205915451,1.0732150077819824,284.8963317871094,284.95001220703125,300.3707580566406,297.16571044921875,298.49176025390625,297.2297058105469,284.8972473144531,1.0,0.5417518019676208,0.5549604892730713,0.5549604892730713,1.0,1.0,-2.9836556911468506,1.194216012954712,1.7894395589828491,0.523467481136322,0.8443525433540344,0.8443525433540344,0.0,111.31938934326172,115.0,72389.7734375,0.0,2077.245361328125,1.0,278.2578430175781,283.10479736328125,300.1651611328125,304.9073791503906,293.1499938964844,293.1499938964844,278.54998779296875,40318.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414034247398376,1.0,0.0,0.0,3.5691442489624023,3.569172143936157,8.50005051233893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.724609375,0.0,1639.700927734375,1895.4371337890625,0.0,2854.830078125,0.9202550053596495,1.0,0.0,3.0,1.0,0.0
18008280,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9513806104660034,0.398216962814331,0.3586664795875549,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9772091507911682,0.4316700398921966,0.4088993966579437,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9591107368469238,0.4072969853878021,0.285325676202774,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9331020712852478,0.378194510936737,0.3588454127311706,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7985149621963501,0.2371557205915451,1.0732150077819824,284.8963317871094,284.95001220703125,300.3707580566406,297.16571044921875,298.49176025390625,297.2297058105469,284.8972473144531,1.0,0.5417518019676208,0.5549604892730713,0.5549604892730713,1.0,1.0,-2.9836556911468506,1.194216012954712,1.7894395589828491,0.523467481136322,0.8443525433540344,0.8443525433540344,0.0,111.31938934326172,115.0,72389.7734375,0.0,2077.245361328125,1.0,278.2578430175781,283.10479736328125,300.1651611328125,304.9073791503906,293.1499938964844,293.1499938964844,278.54998779296875,40318.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414034247398376,1.0,0.0,0.0,3.5691442489624023,3.569172143936157,8.50005051233893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.724609375,0.0,1639.700927734375,1895.4371337890625,0.0,2854.830078125,0.9202550053596495,1.0,0.0,3.0,1.0,0.0
18008340,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.953933596611023,0.4000978767871856,0.3601344525814056,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9797973036766052,0.43426114320755,0.4111469388008117,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9611791372299194,0.4087052643299103,0.2861531972885132,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9357405304908752,0.3799093663692474,0.3602869212627411,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8000961542129517,0.2378893941640854,1.0758882761001587,285.0030212402344,284.95001220703125,300.427490234375,297.1840515136719,298.5155029296875,297.2353515625,285.0030212402344,1.0,0.5439533591270447,0.5530603528022766,0.5530603528022766,1.0,1.0,-2.994049072265625,1.1960914134979248,1.7979575395584106,0.5226876139640808,0.9389720559120178,0.9389720559120178,0.0,111.3623275756836,133.0,72016.84375,0.0,2095.3466796875,1.0,278.54180908203125,283.22125244140625,300.16217041015625,304.7923583984375,293.1499938964844,293.1499938964844,278.25,33792.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336794376373291,1.0,0.0,0.0,3.678000450134277,3.6780285835266113,9.026447287396876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.5263671875,0.0,1726.3194580078125,1895.4371337890625,0.0,2782.7236328125,0.9394184350967408,1.0,0.0,3.0,1.0,0.0
18008400,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.953933596611023,0.4000978767871856,0.3601344525814056,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9797973036766052,0.43426114320755,0.4111469388008117,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9611791372299194,0.4087052643299103,0.2861531972885132,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9357405304908752,0.3799093663692474,0.3602869212627411,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8000961542129517,0.2378893941640854,1.0758882761001587,285.0030212402344,284.95001220703125,300.427490234375,297.1840515136719,298.5155029296875,297.2353515625,285.0030212402344,1.0,0.5439533591270447,0.5530603528022766,0.5530603528022766,1.0,1.0,-2.994049072265625,1.1960914134979248,1.7979575395584106,0.5226876139640808,0.9389720559120178,0.9389720559120178,0.0,111.3623275756836,133.0,72016.84375,0.0,2095.3466796875,1.0,278.54180908203125,283.22125244140625,300.16217041015625,304.7923583984375,293.1499938964844,293.1499938964844,278.25,33792.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336794376373291,1.0,0.0,0.0,3.678000450134277,3.6780285835266113,9.026447287396876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.5263671875,0.0,1726.3194580078125,1895.4371337890625,0.0,2782.7236328125,0.9394184350967408,1.0,0.0,3.0,1.0,0.0
18008460,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.929947793483734,0.4006915688514709,0.3612565994262695,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9592596292495728,0.4359845221042633,0.4132986068725586,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.937455952167511,0.4091358780860901,0.2868669629096985,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9120141267776488,0.3808460235595703,0.3616844117641449,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7818162441253662,0.2381139546632766,1.0790722370147705,284.92193603515625,284.95001220703125,300.48388671875,297.20196533203125,298.5332946777344,297.2314758300781,284.9231262207031,1.0,0.5507018566131592,0.5511910915374756,0.5511910915374756,1.0,1.0,-3.004355192184448,1.197898030281067,1.806457161903381,0.5220860242843628,0.8670845627784729,0.8670845627784729,0.0,119.72978973388672,151.0,72796.046875,0.0,2156.0576171875,1.0,278.2575378417969,283.1181030273437,300.2129211425781,304.9700927734375,293.1499938964844,293.1499938964844,278.54998779296875,38043.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391534090042114,1.0,0.0,0.0,3.5797059535980225,3.5797336101531982,8.550431402909453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.904296875,0.0,1635.8514404296875,1895.4371337890625,0.0,2833.806396484375,0.9206588268280028,1.0,0.0,3.0,1.0,0.0
18008520,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.929947793483734,0.4006915688514709,0.3612565994262695,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9592596292495728,0.4359845221042633,0.4132986068725586,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.937455952167511,0.4091358780860901,0.2868669629096985,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9120141267776488,0.3808460235595703,0.3616844117641449,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7818162441253662,0.2381139546632766,1.0790722370147705,284.92193603515625,284.95001220703125,300.48388671875,297.20196533203125,298.5332946777344,297.2314758300781,284.9231262207031,1.0,0.5507018566131592,0.5511910915374756,0.5511910915374756,1.0,1.0,-3.004355192184448,1.197898030281067,1.806457161903381,0.5220860242843628,0.8670845627784729,0.8670845627784729,0.0,119.72978973388672,151.0,72796.046875,0.0,2156.0576171875,1.0,278.2575378417969,283.1181030273437,300.2129211425781,304.9700927734375,293.1499938964844,293.1499938964844,278.54998779296875,38043.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391534090042114,1.0,0.0,0.0,3.5797059535980225,3.5797336101531982,8.550431402909453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.904296875,0.0,1635.8514404296875,1895.4371337890625,0.0,2833.806396484375,0.9206588268280028,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9008387327194214,0.4020787179470062,0.3627382516860962,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9298608899116516,0.4382791817188263,0.4157620072364807,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9071491956710817,0.4101918935775757,0.2878154218196869,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8855050802230835,0.3822588920593261,0.3633415400981903,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7597001791000366,0.2385932058095932,1.0830267667770386,285.0146179199219,284.95001220703125,300.5399169921875,297.2193908691406,298.5545959472656,297.233642578125,285.0126953125,1.0,0.5600364208221436,0.5493217706680298,0.5493217706680298,1.0,1.0,-3.0169765949249268,1.2006890773773191,1.8162873983383176,0.521785318851471,0.9635376334190368,0.9635376334190368,0.0,132.04867553710938,169.0,72612.6640625,0.0,2241.62744140625,1.0,278.5427551269531,283.2171630859375,300.20660400390625,304.87554931640625,293.1499938964844,293.1499938964844,278.25,32868.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335637450218201,1.0,0.0,0.0,3.714856147766113,3.7148845195770255,9.20825357297872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.7509765625,0.0,1766.51953125,1895.4371337890625,0.0,2781.64501953125,0.9470885992050172,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9008387327194214,0.4020787179470062,0.3627382516860962,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9298608899116516,0.4382791817188263,0.4157620072364807,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9071491956710817,0.4101918935775757,0.2878154218196869,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8855050802230835,0.3822588920593261,0.3633415400981903,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7597001791000366,0.2385932058095932,1.0830267667770386,285.0146179199219,284.95001220703125,300.5399169921875,297.2193908691406,298.5545959472656,297.233642578125,285.0126953125,1.0,0.5600364208221436,0.5493217706680298,0.5493217706680298,1.0,1.0,-3.0169765949249268,1.2006890773773191,1.8162873983383176,0.521785318851471,0.9635376334190368,0.9635376334190368,0.0,132.04867553710938,169.0,72612.6640625,0.0,2241.62744140625,1.0,278.5427551269531,283.2171630859375,300.20660400390625,304.87554931640625,293.1499938964844,293.1499938964844,278.25,32868.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335637450218201,1.0,0.0,0.0,3.714856147766113,3.7148845195770255,9.20825357297872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.7509765625,0.0,1766.51953125,1895.4371337890625,0.0,2781.64501953125,0.9470885992050172,1.0,0.0,3.0,1.0,0.0
18008700,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8872028589248657,0.4022341966629028,0.3634367287158966,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9143749475479126,0.4390528500080108,0.416988343000412,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8932013511657715,0.4103075563907623,0.2882823348045349,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8723453879356384,0.3826340138912201,0.3641703724861145,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7488340139389038,0.2386166900396347,1.085076093673706,284.88092041015625,284.95001220703125,300.5677795410156,297.2279357910156,298.56280517578125,297.2309265136719,284.8781433105469,1.0,0.5653030872344971,0.5483871698379517,0.5483871698379517,1.0,1.0,-3.023317337036133,1.20206618309021,1.8212510347366333,0.5217167139053345,0.8743711709976196,0.8743711709976196,0.0,139.3432159423828,169.0,73602.9921875,0.0,2290.576171875,1.0,278.29620361328125,283.0657043457031,300.2576599121094,305.117431640625,293.1499938964844,293.1499938964844,278.25,36956.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389421701431274,1.0,0.0,0.0,3.692394971847534,3.6924238204956055,9.09723951281194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.5498046875,0.0,1768.611083984375,1895.4371337890625,0.0,2831.833740234375,0.9430646896362304,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8731483221054077,0.4022071063518524,0.3637172877788543,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8995436429977417,0.4396813809871673,0.4179042875766754,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8789647817611694,0.4102602899074554,0.2884920537471771,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8590235710144043,0.3828654885292053,0.3647199869155884,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7379265427589417,0.2385188341140747,1.0862512588500977,284.9125366210937,284.95001220703125,300.5955505371094,297.236328125,298.5697326660156,297.2265625,284.9142150878906,1.0,0.5706748366355896,0.5473430752754211,0.5473430752754211,1.0,1.0,-3.027082920074463,1.2021628618240356,1.8249199390411377,0.5209013223648071,0.8766173124313354,0.8766173124313354,0.0,147.45632934570312,187.0,73449.4609375,0.0,2339.27001953125,1.0,278.2574157714844,283.0961303710937,300.2520751953125,305.0556640625,293.1499938964844,293.1499938964844,278.54998779296875,37947.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400018215179443,1.0,0.0,0.0,3.627408266067505,3.627436637878418,8.779831546235073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.0087890625,0.0,1693.8197021484375,1895.4371337890625,0.0,2841.73193359375,0.9313387274742126,1.0,0.0,3.0,1.0,0.0
18008820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8503750562667847,0.4033122360706329,0.3650476932525635,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.875880241394043,0.4417761862277984,0.4203020632266998,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8556311130523682,0.4110916256904602,0.2893713116645813,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8374303579330444,0.384055346250534,0.3662934303283691,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7197706699371338,0.2387663573026657,1.0898207426071167,285.012939453125,284.95001220703125,300.6507568359375,297.2527160644531,298.58905029296875,297.2270812988281,285.0111083984375,1.0,0.5819628834724426,0.5452550053596497,0.5452550053596497,1.0,1.0,-3.0387966632843018,1.2041295766830444,1.834667086601257,0.5199580192565918,0.975160837173462,0.975160837173462,0.0,163.85153198242188,205.0,73184.9140625,0.0,2445.671630859375,1.0,278.5431213378906,283.203125,300.240966796875,304.9496459960937,293.1499938964844,293.1499938964844,278.25,32983.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345791697502136,1.0,0.0,0.0,3.7556192874908447,3.755648374557495,9.41144776334113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.166015625,0.0,1820.6170654296875,1895.4371337890625,0.0,2791.113037109375,0.9566737413406372,1.0,0.0,3.0,1.0,0.0
18008880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8503750562667847,0.4033122360706329,0.3650476932525635,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.875880241394043,0.4417761862277984,0.4203020632266998,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8556311130523682,0.4110916256904602,0.2893713116645813,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8374303579330444,0.384055346250534,0.3662934303283691,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7197706699371338,0.2387663573026657,1.0898207426071167,285.012939453125,284.95001220703125,300.6507568359375,297.2527160644531,298.58905029296875,297.2270812988281,285.0111083984375,1.0,0.5819628834724426,0.5452550053596497,0.5452550053596497,1.0,1.0,-3.0387966632843018,1.2041295766830444,1.834667086601257,0.5199580192565918,0.975160837173462,0.975160837173462,0.0,163.85153198242188,205.0,73184.9140625,0.0,2445.671630859375,1.0,278.5431213378906,283.203125,300.240966796875,304.9496459960937,293.1499938964844,293.1499938964844,278.25,32983.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345791697502136,1.0,0.0,0.0,3.7556192874908447,3.755648374557495,9.41144776334113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.166015625,0.0,1820.6170654296875,1895.4371337890625,0.0,2791.113037109375,0.9566737413406372,1.0,0.0,3.0,1.0,0.0
18008940,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8304650783538818,0.4032325148582458,0.3659250140190124,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8550108671188354,0.4430342316627502,0.4223973751068115,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.835338294506073,0.4110046327114105,0.290004163980484,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8183596134185791,0.3844976723194122,0.3676043450832367,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7017859816551208,0.2385146915912628,1.09265398979187,284.9075927734375,284.95001220703125,300.7054748535156,297.2685241699219,298.6028747558594,297.21929931640625,284.90948486328125,1.0,0.5934746861457825,0.5431669354438782,0.5431669354438782,1.0,1.0,-3.0481207370758057,1.204982042312622,1.8431388139724727,0.5186185240745544,0.8835132718086243,0.8835132718086243,0.0,181.55715942382807,193.0,74007.90625,0.0,2555.139404296875,1.0,278.25689697265625,283.07916259765625,300.2840270996094,305.1255187988281,293.1499938964844,293.1499938964844,278.54998779296875,38063.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409329056739807,1.0,0.0,0.0,3.66707706451416,3.667105674743652,8.972910450211202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.98046875,0.0,1744.5999755859375,1895.4371337890625,0.0,2850.4326171875,0.9405563473701476,1.0,0.0,3.0,1.0,0.0
18009000,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8304650783538818,0.4032325148582458,0.3659250140190124,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8550108671188354,0.4430342316627502,0.4223973751068115,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.835338294506073,0.4110046327114105,0.290004163980484,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8183596134185791,0.3844976723194122,0.3676043450832367,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7017859816551208,0.2385146915912628,1.09265398979187,284.9075927734375,284.95001220703125,300.7054748535156,297.2685241699219,298.6028747558594,297.21929931640625,284.90948486328125,1.0,0.5934746861457825,0.5431669354438782,0.5431669354438782,1.0,1.0,-3.0481207370758057,1.204982042312622,1.8431388139724727,0.5186185240745544,0.8835132718086243,0.8835132718086243,0.0,181.55715942382807,193.0,74007.90625,0.0,2555.139404296875,1.0,278.25689697265625,283.07916259765625,300.2840270996094,305.1255187988281,293.1499938964844,293.1499938964844,278.54998779296875,38063.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409329056739807,1.0,0.0,0.0,3.66707706451416,3.667105674743652,8.972910450211202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.98046875,0.0,1744.5999755859375,1895.4371337890625,0.0,2850.4326171875,0.9405563473701476,1.0,0.0,3.0,1.0,0.0
18009060,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8263376355171204,0.4042392671108246,0.3667002916336059,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.851201593875885,0.4450698494911194,0.4242571890354156,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8310505747795105,0.4117721915245056,0.2904808223247528,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8143678903579712,0.3856053650379181,0.3686188757419586,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.697475254535675,0.2386632114648819,1.093500018119812,285.0100402832031,284.95001220703125,300.7597351074219,297.2837829589844,298.6214599609375,297.2200012207031,285.00811767578125,1.0,0.5962494611740112,0.5411230325698853,0.5411230325698853,1.0,1.0,-3.054097414016724,1.204414963722229,1.849682569503784,0.5164943337440491,0.981277585029602,0.981277585029602,0.0,186.25245666503903,181.0,73580.6328125,0.0,2590.99755859375,1.0,278.5433654785156,283.19012451171875,300.27099609375,305.0092468261719,293.1499938964844,293.1499938964844,278.25,33206.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353183269500732,1.0,0.0,0.0,3.7867157459259033,3.786745071411133,9.567944516675198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.6455078125,0.0,1863.688720703125,1895.4371337890625,0.0,2798.00732421875,0.9640718698501588,1.0,0.0,3.0,1.0,0.0
18009120,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8263376355171204,0.4042392671108246,0.3667002916336059,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.851201593875885,0.4450698494911194,0.4242571890354156,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8310505747795105,0.4117721915245056,0.2904808223247528,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8143678903579712,0.3856053650379181,0.3686188757419586,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.697475254535675,0.2386632114648819,1.093500018119812,285.0100402832031,284.95001220703125,300.7597351074219,297.2837829589844,298.6214599609375,297.2200012207031,285.00811767578125,1.0,0.5962494611740112,0.5411230325698853,0.5411230325698853,1.0,1.0,-3.054097414016724,1.204414963722229,1.849682569503784,0.5164943337440491,0.981277585029602,0.981277585029602,0.0,186.25245666503903,181.0,73580.6328125,0.0,2590.99755859375,1.0,278.5433654785156,283.19012451171875,300.27099609375,305.0092468261719,293.1499938964844,293.1499938964844,278.25,33206.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353183269500732,1.0,0.0,0.0,3.7867157459259033,3.786745071411133,9.567944516675198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.6455078125,0.0,1863.688720703125,1895.4371337890625,0.0,2798.00732421875,0.9640718698501588,1.0,0.0,3.0,1.0,0.0
18009180,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8290905952453613,0.4041967391967773,0.3668378889560699,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8549278974533081,0.4463744163513183,0.4255877733230591,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8337936401367188,0.4117412567138672,0.2905536293983459,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8174223899841309,0.3860781788825989,0.3691483438014984,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6998354196548462,0.2384455353021621,1.0926121473312378,284.901123046875,284.95001220703125,300.8134460449219,297.29840087890625,298.6351623535156,297.21356201171875,284.9030456542969,1.0,0.5947473049163818,0.5390791296958923,0.5390791296958923,1.0,1.0,-3.055528402328491,1.2018307447433472,1.8536977767944336,0.5134925842285156,0.8837085962295532,0.8837085962295532,0.0,183.7411193847656,169.0,74217.3828125,0.0,2580.65869140625,1.0,278.2567138671875,283.0657653808594,300.3115539550781,305.1712341308594,293.1499938964844,293.1499938964844,278.54998779296875,38412.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411977887153625,1.0,0.0,0.0,3.687312602996826,3.687341690063477,9.072212492355902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.2646484375,0.0,1773.0950927734375,1895.4371337890625,0.0,2852.908203125,0.9454477429389954,1.0,0.0,3.0,1.0,0.0
18009240,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8290905952453613,0.4041967391967773,0.3668378889560699,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8549278974533081,0.4463744163513183,0.4255877733230591,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8337936401367188,0.4117412567138672,0.2905536293983459,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8174223899841309,0.3860781788825989,0.3691483438014984,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6998354196548462,0.2384455353021621,1.0926121473312378,284.901123046875,284.95001220703125,300.8134460449219,297.29840087890625,298.6351623535156,297.21356201171875,284.9030456542969,1.0,0.5947473049163818,0.5390791296958923,0.5390791296958923,1.0,1.0,-3.055528402328491,1.2018307447433472,1.8536977767944336,0.5134925842285156,0.8837085962295532,0.8837085962295532,0.0,183.7411193847656,169.0,74217.3828125,0.0,2580.65869140625,1.0,278.2567138671875,283.0657653808594,300.3115539550781,305.1712341308594,293.1499938964844,293.1499938964844,278.54998779296875,38412.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411977887153625,1.0,0.0,0.0,3.687312602996826,3.687341690063477,9.072212492355902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.2646484375,0.0,1773.0950927734375,1895.4371337890625,0.0,2852.908203125,0.9454477429389954,1.0,0.0,3.0,1.0,0.0
18009300,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8323221206665039,0.4046810567378998,0.3668732047080993,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8588152527809143,0.4473917782306671,0.4262046217918396,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8370336294174194,0.4121189415454864,0.2905518412590027,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8207619786262512,0.3866257071495056,0.3693523406982422,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7027415037155151,0.2385322451591491,1.0918408632278442,285.0226745605469,284.95001220703125,300.840087890625,297.3054504394531,298.6441345214844,297.214111328125,285.0248718261719,1.0,0.592960000038147,0.5380571484565735,0.5380571484565735,1.0,1.0,-3.0556225776672363,1.2002710103988647,1.855351567268372,0.5117385983467102,0.968561053276062,0.968561053276062,0.0,180.7253570556641,169.0,73463.71875,0.0,2565.13232421875,1.0,278.5030822753906,283.19976806640625,300.2779846191406,304.96441650390625,293.1499938964844,293.1499938964844,278.54998779296875,34125.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361522555351257,1.0,0.0,0.0,3.734158754348755,3.734187602996826,9.304195600634556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.962890625,0.0,1801.2012939453125,1895.4371337890625,0.0,2805.78759765625,0.954410195350647,1.0,0.0,3.0,1.0,0.0
18009360,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8372564911842346,0.4053493142127991,0.3672901391983032,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8644896149635315,0.448565125465393,0.4271127581596374,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8419491648674011,0.4126672744750976,0.290787398815155,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8256446123123169,0.3873200416564941,0.3698100745677948,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7071579098701477,0.2387384176254272,1.091829538345337,285.00732421875,284.95001220703125,300.8666076660156,297.3123779296875,298.65435791015625,297.2164611816406,285.0055847167969,1.0,0.5908523797988892,0.5371238589286804,0.5371238589286804,1.0,1.0,-3.058033227920532,1.199826717376709,1.8582065105438232,0.5106204152107239,0.9808467626571656,0.9808467626571656,0.0,176.62901306152344,157.0,73671.7578125,0.0,2548.37255859375,1.0,278.5433349609375,283.18218994140625,300.29718017578125,305.0430603027344,293.1499938964844,293.1499938964844,278.25,33427.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350865244865417,1.0,0.0,0.0,3.7976019382476807,3.797631502151489,9.623037158235093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.0712890625,0.0,1880.036376953125,1895.4371337890625,0.0,2795.844970703125,0.9668627977371216,1.0,0.0,3.0,1.0,0.0
18009420,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8480103611946106,0.4054403603076935,0.3673142194747925,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8771002292633057,0.4500325322151184,0.4283464252948761,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.852860689163208,0.4127949774265289,0.2907872200012207,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8363342881202698,0.3879337608814239,0.3702225983142853,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7164983749389648,0.2386742085218429,1.0904442071914673,284.9010009765625,284.95001220703125,300.919189453125,297.3256530761719,298.66876220703125,297.2120361328125,284.9029541015625,1.0,0.5856155157089233,0.5352572798728943,0.5352572798728943,1.0,1.0,-3.0583832263946533,1.196990728378296,1.8613924980163568,0.5075922012329102,0.8840605616569519,0.8840605616569519,0.0,167.707275390625,145.0,74268.9140625,0.0,2502.5009765625,1.0,278.25665283203125,283.0605163574219,300.3373107910156,305.2010803222656,293.1499938964844,293.1499938964844,278.54998779296875,38521.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406547904014587,1.0,0.0,0.0,3.69380259513855,3.6938316822052,9.104176683649712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.8984375,0.0,1782.273193359375,1895.4371337890625,0.0,2847.83349609375,0.9470446109771729,1.0,0.0,3.0,1.0,0.0
18009480,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8480103611946106,0.4054403603076935,0.3673142194747925,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8771002292633057,0.4500325322151184,0.4283464252948761,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.852860689163208,0.4127949774265289,0.2907872200012207,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8363342881202698,0.3879337608814239,0.3702225983142853,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7164983749389648,0.2386742085218429,1.0904442071914673,284.9010009765625,284.95001220703125,300.919189453125,297.3256530761719,298.66876220703125,297.2120361328125,284.9029541015625,1.0,0.5856155157089233,0.5352572798728943,0.5352572798728943,1.0,1.0,-3.0583832263946533,1.196990728378296,1.8613924980163568,0.5075922012329102,0.8840605616569519,0.8840605616569519,0.0,167.707275390625,145.0,74268.9140625,0.0,2502.5009765625,1.0,278.25665283203125,283.0605163574219,300.3373107910156,305.2010803222656,293.1499938964844,293.1499938964844,278.54998779296875,38521.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406547904014587,1.0,0.0,0.0,3.69380259513855,3.6938316822052,9.104176683649712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.8984375,0.0,1782.273193359375,1895.4371337890625,0.0,2847.83349609375,0.9470446109771729,1.0,0.0,3.0,1.0,0.0
18009540,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8631468415260315,0.4066921472549438,0.3677308261394501,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8942546248435974,0.4523734748363495,0.4298767149448395,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8681464195251465,0.4138528406620025,0.2910146117210388,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8510274291038513,0.3892973065376282,0.3708644211292267,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7283436059951782,0.2390938252210617,1.089600682258606,285.0080261230469,284.95001220703125,300.9711608886719,297.3382568359375,298.68829345703125,297.2164306640625,285.0062255859375,1.0,0.5796542167663574,0.5333907008171082,0.5333907008171082,1.0,1.0,-3.06074595451355,1.1950082778930664,1.865737795829773,0.5047734975814819,0.9821720123291016,0.9821720123291016,0.0,157.042724609375,133.0,73711.90625,0.0,2451.302978515625,1.0,278.54351806640625,283.177734375,300.3226928710937,305.0721130371094,293.1499938964844,293.1499938964844,278.25,33463.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834455132484436,1.0,0.0,0.0,3.803502082824707,3.803531646728516,9.652961807660176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.248046875,0.0,1888.283935546875,1895.4371337890625,0.0,2789.956298828125,0.9681770205497742,1.0,0.0,3.0,1.0,0.0
18009600,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8631468415260315,0.4066921472549438,0.3677308261394501,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8942546248435974,0.4523734748363495,0.4298767149448395,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8681464195251465,0.4138528406620025,0.2910146117210388,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8510274291038513,0.3892973065376282,0.3708644211292267,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7283436059951782,0.2390938252210617,1.089600682258606,285.0080261230469,284.95001220703125,300.9711608886719,297.3382568359375,298.68829345703125,297.2164306640625,285.0062255859375,1.0,0.5796542167663574,0.5333907008171082,0.5333907008171082,1.0,1.0,-3.06074595451355,1.1950082778930664,1.865737795829773,0.5047734975814819,0.9821720123291016,0.9821720123291016,0.0,157.042724609375,133.0,73711.90625,0.0,2451.302978515625,1.0,278.54351806640625,283.177734375,300.3226928710937,305.0721130371094,293.1499938964844,293.1499938964844,278.25,33463.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834455132484436,1.0,0.0,0.0,3.803502082824707,3.803531646728516,9.652961807660176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.248046875,0.0,1888.283935546875,1895.4371337890625,0.0,2789.956298828125,0.9681770205497742,1.0,0.0,3.0,1.0,0.0
18009660,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8808310031890869,0.4068405330181122,0.3677417337894439,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9145551323890686,0.4539576470851898,0.4311507046222687,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8860669732093811,0.4140767455101013,0.2910303771495819,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8683945536613464,0.3900003135204315,0.3712915778160095,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7417851686477661,0.239121675491333,1.0883017778396606,284.9010925292969,284.95001220703125,301.0224609375,297.3501281738281,298.70263671875,297.2129821777344,284.9030456542969,1.0,0.5732612609863281,0.5315717458724976,0.5315717458724976,1.0,1.0,-3.0612692832946777,1.1922582387924194,1.869011163711548,0.5018030405044556,0.8853222727775574,0.8853222727775574,0.0,146.17617797851562,121.0,74314.8828125,0.0,2395.544677734375,1.0,278.2566223144531,283.0554504394531,300.3618469238281,305.2293701171875,293.1499938964844,293.1499938964844,278.54998779296875,38520.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400413393974304,1.0,0.0,0.0,3.699923515319824,3.6999526023864746,9.13437361305114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.4794921875,0.0,1790.1717529296875,1895.4371337890625,0.0,2842.1015625,0.9484469294548036,1.0,0.0,3.0,1.0,0.0
18009720,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8808310031890869,0.4068405330181122,0.3677417337894439,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9145551323890686,0.4539576470851898,0.4311507046222687,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8860669732093811,0.4140767455101013,0.2910303771495819,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8683945536613464,0.3900003135204315,0.3712915778160095,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7417851686477661,0.239121675491333,1.0883017778396606,284.9010925292969,284.95001220703125,301.0224609375,297.3501281738281,298.70263671875,297.2129821777344,284.9030456542969,1.0,0.5732612609863281,0.5315717458724976,0.5315717458724976,1.0,1.0,-3.0612692832946777,1.1922582387924194,1.869011163711548,0.5018030405044556,0.8853222727775574,0.8853222727775574,0.0,146.17617797851562,121.0,74314.8828125,0.0,2395.544677734375,1.0,278.2566223144531,283.0554504394531,300.3618469238281,305.2293701171875,293.1499938964844,293.1499938964844,278.54998779296875,38520.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400413393974304,1.0,0.0,0.0,3.699923515319824,3.6999526023864746,9.13437361305114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.4794921875,0.0,1790.1717529296875,1895.4371337890625,0.0,2842.1015625,0.9484469294548036,1.0,0.0,3.0,1.0,0.0
18009780,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9041075110435486,0.4081370234489441,0.3681583404541015,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9427459239959716,0.4564090073108673,0.4327416121959686,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.909687340259552,0.4152167737483978,0.2912842333316803,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8913266062736511,0.3914401233196258,0.3719637393951416,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7596663236618042,0.2396075278520584,1.0875753164291382,285.0089111328125,284.95001220703125,301.0730895996094,297.3612365722656,298.7219543457031,297.2181091308594,285.00714111328125,1.0,0.5666413307189941,0.5297528505325317,0.5297528505325317,1.0,1.0,-3.063914060592652,1.190407633781433,1.8735063076019287,0.4990680813789367,0.9843350648880004,0.9843350648880004,0.0,134.4427947998047,109.0,73754.015625,0.0,2339.144775390625,1.0,278.5435485839844,283.17340087890625,300.34588623046875,305.0987854003906,293.1499938964844,293.1499938964844,278.25,33464.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338881134986877,1.0,0.0,0.0,3.8092875480651855,3.809317350387573,9.682350992079591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.5751953125,0.0,1896.1270751953125,1895.4371337890625,0.0,2784.669189453125,0.9695301055908204,1.0,0.0,3.0,1.0,0.0
18009840,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9041075110435486,0.4081370234489441,0.3681583404541015,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9427459239959716,0.4564090073108673,0.4327416121959686,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.909687340259552,0.4152167737483978,0.2912842333316803,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8913266062736511,0.3914401233196258,0.3719637393951416,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7596663236618042,0.2396075278520584,1.0875753164291382,285.0089111328125,284.95001220703125,301.0730895996094,297.3612365722656,298.7219543457031,297.2181091308594,285.00714111328125,1.0,0.5666413307189941,0.5297528505325317,0.5297528505325317,1.0,1.0,-3.063914060592652,1.190407633781433,1.8735063076019287,0.4990680813789367,0.9843350648880004,0.9843350648880004,0.0,134.4427947998047,109.0,73754.015625,0.0,2339.144775390625,1.0,278.5435485839844,283.17340087890625,300.34588623046875,305.0987854003906,293.1499938964844,293.1499938964844,278.25,33464.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338881134986877,1.0,0.0,0.0,3.8092875480651855,3.809317350387573,9.682350992079591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.5751953125,0.0,1896.1270751953125,1895.4371337890625,0.0,2784.669189453125,0.9695301055908204,1.0,0.0,3.0,1.0,0.0
18009900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9186818599700928,0.408315896987915,0.368383914232254,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9582461714744568,0.4573162198066711,0.4335756301879883,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9247667789459229,0.4154410362243652,0.2914406359195709,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9047763347625732,0.3918890058994293,0.3723401427268982,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.77044677734375,0.2396967709064483,1.0874178409576416,284.87115478515625,284.95001220703125,301.09814453125,297.36651611328125,298.7294921875,297.2174987792969,284.867919921875,1.0,0.563332736492157,0.528843343257904,0.528843343257904,1.0,1.0,-3.0656447410583496,1.1896305084228516,1.876014351844788,0.4978808760643005,0.8899465799331665,0.8899465799331665,0.0,128.54904174804688,109.0,74671.4609375,0.0,2311.505615234375,1.0,278.294189453125,283.01837158203125,300.392578125,305.3307189941406,293.1499938964844,293.1499938964844,278.25,37289.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388429284095764,1.0,0.0,0.0,3.782397985458374,3.7824277877807617,9.546138244331814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.6181640625,0.0,1889.562255859375,1895.4371337890625,0.0,2830.90625,0.9642036557197572,1.0,0.0,3.0,1.0,0.0
