time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009960,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.93391090631485,0.4083186388015747,0.3681810200214386,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.972535252571106,0.4580898284912109,0.4340872764587402,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9401257038116456,0.415511816740036,0.2913350462913513,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9194238781929016,0.3922065794467926,0.3724311888217926,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7814763188362122,0.2396838366985321,1.086403727531433,284.9003295898437,284.95001220703125,301.1230163574219,297.37158203125,298.7358703613281,297.2152099609375,284.9024963378906,1.0,0.5598651766777039,0.5279508233070374,0.5279508233070374,1.0,1.0,-3.064781427383423,1.1877703666687012,1.877010941505432,0.4961537718772888,0.8865706920623779,0.8865706920623779,0.0,122.99134063720705,97.0,74363.6484375,0.0,2280.876953125,1.0,278.2567138671875,283.04962158203125,300.3836669921875,305.25555419921875,293.1499938964844,293.1499938964844,278.54998779296875,38536.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395320177078247,1.0,0.0,0.0,3.7066900730133057,3.706719398498535,9.16781516480114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.2802734375,0.0,1799.0606689453125,1895.4371337890625,0.0,2837.343017578125,0.9499932527542114,1.0,0.0,3.0,1.0,0.0
18010020,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.970329225063324,0.4096410572528839,0.3686301410198211,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.4606860876083374,0.4325077831745147,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9755901098251344,0.4167145490646362,0.2916401028633117,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.957402527332306,0.3937014937400818,0.3731658458709717,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8097962737083435,0.2401992380619049,1.0858745574951172,285.008544921875,284.95001220703125,301.1722106933594,297.381103515625,298.754638671875,297.2208251953125,285.0062561035156,1.0,0.5528877377510071,0.526165783405304,0.526165783405304,1.0,1.0,-3.06543231010437,1.1850428581237793,1.8803893327713013,0.4931912422180176,0.9858952164649964,0.9858952164649964,0.0,111.35968017578124,117.0,73768.4609375,0.0,2220.2392578125,1.0,278.5436096191406,283.16748046875,300.36602783203125,305.1224060058594,293.1499938964844,293.1499938964844,278.25,33479.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334406018257141,1.0,0.0,0.0,3.8155016899108887,3.815531492233277,9.713966164781596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.142578125,0.0,1904.6890869140625,1895.4371337890625,0.0,2780.497314453125,0.9709898233413696,1.0,0.0,3.0,1.0,0.0
18010080,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.970329225063324,0.4096410572528839,0.3686301410198211,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.4606860876083374,0.4325077831745147,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9755901098251344,0.4167145490646362,0.2916401028633117,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.957402527332306,0.3937014937400818,0.3731658458709717,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8097962737083435,0.2401992380619049,1.0858745574951172,285.008544921875,284.95001220703125,301.1722106933594,297.381103515625,298.754638671875,297.2208251953125,285.0062561035156,1.0,0.5528877377510071,0.526165783405304,0.526165783405304,1.0,1.0,-3.06543231010437,1.1850428581237793,1.8803893327713013,0.4931912422180176,0.9858952164649964,0.9858952164649964,0.0,111.35968017578124,117.0,73768.4609375,0.0,2220.2392578125,1.0,278.5436096191406,283.16748046875,300.36602783203125,305.1224060058594,293.1499938964844,293.1499938964844,278.25,33479.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334406018257141,1.0,0.0,0.0,3.8155016899108887,3.815531492233277,9.713966164781596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.142578125,0.0,1904.6890869140625,1895.4371337890625,0.0,2780.497314453125,0.9709898233413696,1.0,0.0,3.0,1.0,0.0
18010140,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.955319344997406,0.4098272025585174,0.3692650198936462,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9927299618721008,0.4654775857925415,0.4401650130748749,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9612773060798644,0.4172562956809997,0.2923141717910766,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9418171644210817,0.3943720161914825,0.3741952776908874,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7972495555877686,0.2401805967092514,1.087370753288269,284.9126892089844,284.95001220703125,301.2206115722656,297.3897705078125,298.7736511230469,297.23004150390625,284.9129638671875,1.0,0.5536128282546997,0.5243808031082153,0.5243808031082153,1.0,1.0,-3.0451276302337646,1.1730157136917114,1.8721120357513428,0.4890550971031189,0.8888558745384216,0.8888558745384216,0.0,115.68112182617188,137.0,73954.609375,0.0,2231.114990234375,1.0,278.2569885253906,283.0572814941406,300.3960876464844,305.2380065917969,293.1499938964844,293.1499938964844,278.54998779296875,38519.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380139470100403,1.0,0.0,0.0,3.685797691345215,3.685826778411865,9.064759183274872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.482421875,0.0,1771.953857421875,1895.4371337890625,0.0,2823.165283203125,0.9459174275398254,1.0,0.0,3.0,1.0,0.0
18010200,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.955319344997406,0.4098272025585174,0.3692650198936462,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9927299618721008,0.4654775857925415,0.4401650130748749,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9612773060798644,0.4172562956809997,0.2923141717910766,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9418171644210817,0.3943720161914825,0.3741952776908874,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7972495555877686,0.2401805967092514,1.087370753288269,284.9126892089844,284.95001220703125,301.2206115722656,297.3897705078125,298.7736511230469,297.23004150390625,284.9129638671875,1.0,0.5536128282546997,0.5243808031082153,0.5243808031082153,1.0,1.0,-3.0451276302337646,1.1730157136917114,1.8721120357513428,0.4890550971031189,0.8888558745384216,0.8888558745384216,0.0,115.68112182617188,137.0,73954.609375,0.0,2231.114990234375,1.0,278.2569885253906,283.0572814941406,300.3960876464844,305.2380065917969,293.1499938964844,293.1499938964844,278.54998779296875,38519.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380139470100403,1.0,0.0,0.0,3.685797691345215,3.685826778411865,9.064759183274872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.482421875,0.0,1771.953857421875,1895.4371337890625,0.0,2823.165283203125,0.9459174275398254,1.0,0.0,3.0,1.0,0.0
18010260,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9430090188980104,0.4111765623092651,0.3703831732273102,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9836095571517944,0.4665487706661224,0.4420201480388641,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.949179232120514,0.4184387624263763,0.293134331703186,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9295054078102112,0.3960094153881073,0.3757065236568451,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7876033186912537,0.2407638877630233,1.0902504920959473,285.0285949707031,284.95001220703125,301.2682189941406,297.3975830078125,298.7902526855469,297.2287902832031,285.0267028808594,1.0,0.5626404285430908,0.5228566527366638,0.5228566527366638,1.0,1.0,-3.084759473800659,1.1875499486923218,1.8972095251083367,0.4914000630378723,1.0,1.0,0.0,121.45609283447266,157.0,74080.484375,0.0,2311.5625,1.0,278.5428466796875,283.1759033203125,300.3876342773437,305.15850830078125,293.1499938964844,293.1499938964844,278.25,33017.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329829573631287,1.0,0.0,0.0,3.82425594329834,3.824285507202149,9.758591659192462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.2177734375,0.0,1912.9989013671875,1895.4371337890625,0.0,2776.231201171875,0.972874879837036,1.0,0.0,3.0,1.0,0.0
18010320,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9430090188980104,0.4111765623092651,0.3703831732273102,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9836095571517944,0.4665487706661224,0.4420201480388641,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.949179232120514,0.4184387624263763,0.293134331703186,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9295054078102112,0.3960094153881073,0.3757065236568451,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7876033186912537,0.2407638877630233,1.0902504920959473,285.0285949707031,284.95001220703125,301.2682189941406,297.3975830078125,298.7902526855469,297.2287902832031,285.0267028808594,1.0,0.5626404285430908,0.5228566527366638,0.5228566527366638,1.0,1.0,-3.084759473800659,1.1875499486923218,1.8972095251083367,0.4914000630378723,1.0,1.0,0.0,121.45609283447266,157.0,74080.484375,0.0,2311.5625,1.0,278.5428466796875,283.1759033203125,300.3876342773437,305.15850830078125,293.1499938964844,293.1499938964844,278.25,33017.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329829573631287,1.0,0.0,0.0,3.82425594329834,3.824285507202149,9.758591659192462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.2177734375,0.0,1912.9989013671875,1895.4371337890625,0.0,2776.231201171875,0.972874879837036,1.0,0.0,3.0,1.0,0.0
18010380,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9057384729385376,0.4110607206821441,0.3711656033992767,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9503767490386964,0.4674744307994842,0.4435137510299682,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.91160386800766,0.4185343980789184,0.2938282787799835,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8946282863616943,0.3966551423072815,0.3771311044692993,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7601955533027649,0.2406261265277862,1.0931850671768188,284.90167236328125,284.95001220703125,301.31500244140625,297.4045104980469,298.8002014160156,297.22021484375,284.9037780761719,1.0,0.5731126666069031,0.5213325023651123,0.5213325023651123,1.0,1.0,-3.0964925289154053,1.1899206638336182,1.9065717458724976,0.4905335009098053,0.9027126431465148,0.9027126431465148,0.0,136.15879821777344,177.0,75043.765625,0.0,2408.680419921875,1.0,278.2561340332031,283.0307312011719,300.4230041503906,305.3378295898437,293.1499938964844,293.1499938964844,278.1499938964844,37902.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399078845977783,1.0,0.0,0.0,3.754992723464966,3.7550225257873535,9.40830716444907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.19921875,0.0,1857.65478515625,1895.4371337890625,0.0,2840.854736328125,0.960473895072937,1.0,0.0,3.0,1.0,0.0
18010440,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9057384729385376,0.4110607206821441,0.3711656033992767,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9503767490386964,0.4674744307994842,0.4435137510299682,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.91160386800766,0.4185343980789184,0.2938282787799835,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8946282863616943,0.3966551423072815,0.3771311044692993,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7601955533027649,0.2406261265277862,1.0931850671768188,284.90167236328125,284.95001220703125,301.31500244140625,297.4045104980469,298.8002014160156,297.22021484375,284.9037780761719,1.0,0.5731126666069031,0.5213325023651123,0.5213325023651123,1.0,1.0,-3.0964925289154053,1.1899206638336182,1.9065717458724976,0.4905335009098053,0.9027126431465148,0.9027126431465148,0.0,136.15879821777344,177.0,75043.765625,0.0,2408.680419921875,1.0,278.2561340332031,283.0307312011719,300.4230041503906,305.3378295898437,293.1499938964844,293.1499938964844,278.1499938964844,37902.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399078845977783,1.0,0.0,0.0,3.754992723464966,3.7550225257873535,9.40830716444907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.19921875,0.0,1857.65478515625,1895.4371337890625,0.0,2840.854736328125,0.960473895072937,1.0,0.0,3.0,1.0,0.0
18010500,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8890625834465027,0.4110351502895355,0.3714087605476379,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.931549906730652,0.4681479930877685,0.4443951845169067,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8945372700691223,0.4185951054096222,0.2940875291824341,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8785535097122192,0.3969558477401733,0.3777239620685577,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7471100091934204,0.2404948472976684,1.094172477722168,284.88873291015625,284.95001220703125,301.33807373046875,297.4076538085937,298.8056335449219,297.2171630859375,284.89068603515625,1.0,0.5787046551704407,0.5205703973770142,0.5205703973770142,1.0,1.0,-3.1000542640686035,1.190093755722046,1.909960389137268,0.4898343682289123,0.8758187890052795,0.8758187890052795,0.0,144.78939819335938,177.0,75158.8828125,0.0,2461.01708984375,1.0,278.1663818359375,283.0101318359375,300.4200439453125,305.3576965332031,293.1499938964844,293.1499938964844,278.1499938964844,38799.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408175706863403,1.0,0.0,0.0,3.706296443939209,3.70632576942444,9.165868277705158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.5810546875,0.0,1800.5455322265625,1895.4371337890625,0.0,2849.3544921875,0.9491759538650512,1.0,0.0,3.0,1.0,0.0
18010560,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8740997910499573,0.4111557006835937,0.3717638254165649,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9142487645149232,0.4689921438694,0.4454410970211029,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8794645667076111,0.4187750220298767,0.2944164276123047,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8641830682754517,0.3973422050476074,0.3783814013004303,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7355552315711975,0.2403998672962188,1.0952736139297483,284.9229736328125,284.95001220703125,301.36090087890625,297.4105224609375,298.8111267089844,297.2155456542969,284.9249572753906,1.0,0.5845158696174622,0.5194565057754517,0.5194565057754517,1.0,1.0,-3.104246139526367,1.189941644668579,1.914304494857788,0.4886727035045624,0.8842748999595642,0.8842748999595642,0.0,153.73220825195312,197.0,75029.984375,0.0,2516.3349609375,1.0,278.15234375,283.0403137207031,300.4112854003906,305.3099975585937,293.1499938964844,293.1499938964844,278.45001220703125,38040.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402773141860962,1.0,0.0,0.0,3.667050838470459,3.667079448699951,8.972781984084577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.365234375,0.0,1744.3934326171875,1895.4371337890625,0.0,2844.306396484375,0.940577268600464,1.0,0.0,3.0,1.0,0.0
18010620,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.850044310092926,0.4123152494430542,0.3732599318027496,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8882126808166504,0.4715059399604797,0.4482943415641784,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8550166487693787,0.4199228286743164,0.2955865859985351,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8411089777946472,0.3987532556056976,0.3802472949028015,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7163220047950745,0.2406098991632461,1.0990275144577026,285.024658203125,284.95001220703125,301.4059143066406,297.41558837890625,298.82666015625,297.2201538085937,285.0227355957031,1.0,0.5967885851860046,0.5172287225723267,0.5172287225723267,1.0,1.0,-3.117631435394287,1.1916147470474243,1.9260168075561523,0.4871830940246582,0.9918534755706788,0.9918534755706788,0.0,171.85594177246094,215.0,74714.390625,0.0,2638.45947265625,1.0,278.4432983398437,283.1490783691406,300.4024963378906,305.2154541015625,293.1499938964844,293.1499938964844,278.1499938964844,32942.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348574638366699,1.0,0.0,0.0,3.797054290771485,3.797083616256714,9.620262062526308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.02734375,0.0,1875.52685546875,1895.4371337890625,0.0,2793.708251953125,0.9663273096084596,1.0,0.0,3.0,1.0,0.0
18010680,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.850044310092926,0.4123152494430542,0.3732599318027496,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8882126808166504,0.4715059399604797,0.4482943415641784,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8550166487693787,0.4199228286743164,0.2955865859985351,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8411089777946472,0.3987532556056976,0.3802472949028015,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7163220047950745,0.2406098991632461,1.0990275144577026,285.024658203125,284.95001220703125,301.4059143066406,297.41558837890625,298.82666015625,297.2201538085937,285.0227355957031,1.0,0.5967885851860046,0.5172287225723267,0.5172287225723267,1.0,1.0,-3.117631435394287,1.1916147470474243,1.9260168075561523,0.4871830940246582,0.9918534755706788,0.9918534755706788,0.0,171.85594177246094,215.0,74714.390625,0.0,2638.45947265625,1.0,278.4432983398437,283.1490783691406,300.4024963378906,305.2154541015625,293.1499938964844,293.1499938964844,278.1499938964844,32942.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348574638366699,1.0,0.0,0.0,3.797054290771485,3.797083616256714,9.620262062526308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.02734375,0.0,1875.52685546875,1895.4371337890625,0.0,2793.708251953125,0.9663273096084596,1.0,0.0,3.0,1.0,0.0
18010740,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8298344612121582,0.4120697379112243,0.3740750253200531,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8665026426315308,0.4730600714683532,0.4507402181625366,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8346352577209473,0.4199942052364349,0.2963886559009552,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.82175213098526,0.399282157421112,0.3817148208618164,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6977528929710388,0.2402469962835312,1.1016623973846436,284.9061584472656,284.95001220703125,301.45001220703125,297.419677734375,298.835205078125,297.2146911621094,284.9079895019531,1.0,0.6086997389793396,0.5150009393692017,0.5150009393692017,1.0,1.0,-3.127458333969116,1.1916991472244265,1.93575918674469,0.4851234555244446,0.8950559496879578,0.8950559496879578,0.0,190.69155883789065,203.0,75569.6953125,0.0,2758.273193359375,1.0,278.15655517578125,283.01141357421875,300.4362487792969,305.3883972167969,293.1499938964844,293.1499938964844,278.45001220703125,37943.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414397835731506,1.0,0.0,0.0,3.7192108631134033,3.719240188598633,9.229855209014204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.640625,0.0,1810.8450927734373,1895.4371337890625,0.0,2855.169921875,0.952364146709442,1.0,0.0,3.0,1.0,0.0
18010800,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8298344612121582,0.4120697379112243,0.3740750253200531,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8665026426315308,0.4730600714683532,0.4507402181625366,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8346352577209473,0.4199942052364349,0.2963886559009552,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.82175213098526,0.399282157421112,0.3817148208618164,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6977528929710388,0.2402469962835312,1.1016623973846436,284.9061584472656,284.95001220703125,301.45001220703125,297.419677734375,298.835205078125,297.2146911621094,284.9079895019531,1.0,0.6086997389793396,0.5150009393692017,0.5150009393692017,1.0,1.0,-3.127458333969116,1.1916991472244265,1.93575918674469,0.4851234555244446,0.8950559496879578,0.8950559496879578,0.0,190.69155883789065,203.0,75569.6953125,0.0,2758.273193359375,1.0,278.15655517578125,283.01141357421875,300.4362487792969,305.3883972167969,293.1499938964844,293.1499938964844,278.45001220703125,37943.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414397835731506,1.0,0.0,0.0,3.7192108631134033,3.719240188598633,9.229855209014204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.640625,0.0,1810.8450927734373,1895.4371337890625,0.0,2855.169921875,0.952364146709442,1.0,0.0,3.0,1.0,0.0
18010860,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8253883719444275,0.412936270236969,0.3747182190418243,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8624371290206909,0.4754725396633148,0.4529382288455963,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8302277326583862,0.4209358096122741,0.296984314918518,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8176122307777405,0.4005003273487091,0.38283172249794,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6931288838386536,0.240271121263504,1.1020097732543943,285.01177978515625,284.95001220703125,301.493408203125,297.4230041503906,298.8492431640625,297.2178955078125,285.0099182128906,1.0,0.6116502285003662,0.5130599141120911,0.5130599141120911,1.0,1.0,-3.133349895477295,1.1905990839004517,1.942750811576844,0.4826244413852691,0.9951995015144348,0.9951995015144348,0.0,195.8462829589844,191.0,75029.6796875,0.0,2797.659423828125,1.0,278.4436950683594,283.1269226074219,300.41180419921875,305.2530517578125,293.1499938964844,293.1499938964844,278.1499938964844,33342.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362094163894653,1.0,0.0,0.0,3.831210851669312,3.8312408924102783,9.794119932848844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.2578125,0.0,1925.0648193359373,1895.4371337890625,0.0,2806.3212890625,0.974559247493744,1.0,0.0,3.0,1.0,0.0
18010920,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8253883719444275,0.412936270236969,0.3747182190418243,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8624371290206909,0.4754725396633148,0.4529382288455963,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8302277326583862,0.4209358096122741,0.296984314918518,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8176122307777405,0.4005003273487091,0.38283172249794,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6931288838386536,0.240271121263504,1.1020097732543943,285.01177978515625,284.95001220703125,301.493408203125,297.4230041503906,298.8492431640625,297.2178955078125,285.0099182128906,1.0,0.6116502285003662,0.5130599141120911,0.5130599141120911,1.0,1.0,-3.133349895477295,1.1905990839004517,1.942750811576844,0.4826244413852691,0.9951995015144348,0.9951995015144348,0.0,195.8462829589844,191.0,75029.6796875,0.0,2797.659423828125,1.0,278.4436950683594,283.1269226074219,300.41180419921875,305.2530517578125,293.1499938964844,293.1499938964844,278.1499938964844,33342.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362094163894653,1.0,0.0,0.0,3.831210851669312,3.8312408924102783,9.794119932848844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.2578125,0.0,1925.0648193359373,1895.4371337890625,0.0,2806.3212890625,0.974559247493744,1.0,0.0,3.0,1.0,0.0
18010980,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8277885317802429,0.4127610027790069,0.3747496306896209,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8661662936210632,0.4771436750888824,0.4546265006065368,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8328046798706055,0.4210866689682007,0.2971919775009155,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8204302787780762,0.401081383228302,0.3834750950336456,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6951056718826294,0.2399316877126693,1.1006205081939695,284.8966369628906,284.95001220703125,301.536376953125,297.42584228515625,298.8580627441406,297.21356201171875,284.8985595703125,1.0,0.6102675199508667,0.5111188292503357,0.5111188292503357,1.0,1.0,-3.1347804069519043,1.1875993013381958,1.9471811056137085,0.4793383777141571,0.8926109075546265,0.8926109075546265,0.0,193.4864654541016,179.0,75651.125,0.0,2787.935546875,1.0,278.1564025878906,282.995849609375,300.4397277832031,305.4018249511719,293.1499938964844,293.1499938964844,278.45001220703125,38454.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421581387519836,1.0,0.0,0.0,3.734689235687256,3.734718799591065,9.306839388045772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.126953125,0.0,1835.0362548828125,1895.4371337890625,0.0,2861.885498046875,0.9563119411468506,1.0,0.0,3.0,1.0,0.0
18011040,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8277885317802429,0.4127610027790069,0.3747496306896209,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8661662936210632,0.4771436750888824,0.4546265006065368,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8328046798706055,0.4210866689682007,0.2971919775009155,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8204302787780762,0.401081383228302,0.3834750950336456,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6951056718826294,0.2399316877126693,1.1006205081939695,284.8966369628906,284.95001220703125,301.536376953125,297.42584228515625,298.8580627441406,297.21356201171875,284.8985595703125,1.0,0.6102675199508667,0.5111188292503357,0.5111188292503357,1.0,1.0,-3.1347804069519043,1.1875993013381958,1.9471811056137085,0.4793383777141571,0.8926109075546265,0.8926109075546265,0.0,193.4864654541016,179.0,75651.125,0.0,2787.935546875,1.0,278.1564025878906,282.995849609375,300.4397277832031,305.4018249511719,293.1499938964844,293.1499938964844,278.45001220703125,38454.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421581387519836,1.0,0.0,0.0,3.734689235687256,3.734718799591065,9.306839388045772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.126953125,0.0,1835.0362548828125,1895.4371337890625,0.0,2861.885498046875,0.9563119411468506,1.0,0.0,3.0,1.0,0.0
18011100,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8307929039001465,0.4132042527198791,0.374733030796051,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.870080828666687,0.4783868789672851,0.4554316401481628,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8359097838401794,0.4215758740901947,0.2972575724124908,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8236097097396851,0.4017060697078705,0.383737564086914,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.69776850938797,0.2399620860815048,1.0995782613754272,285.020751953125,284.95001220703125,301.5577087402344,297.42706298828125,298.8648681640625,297.2154235839844,285.02294921875,1.0,0.6085346341133118,0.510148286819458,0.510148286819458,1.0,1.0,-3.1348636150360107,1.1858371496200562,1.9490264654159544,0.4774329662322998,0.978233814239502,0.978233814239502,0.0,190.4887542724609,179.0,74821.890625,0.0,2772.08544921875,1.0,278.40411376953125,283.1332397460937,300.4010009765625,305.1838684082031,293.1499938964844,293.1499938964844,278.45001220703125,34315.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372902274131775,1.0,0.0,0.0,3.7769272327423096,3.776956558227539,9.518543606645836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.7998046875,0.0,1859.1890869140625,1895.4371337890625,0.0,2816.40869140625,0.9644105434417723,1.0,0.0,3.0,1.0,0.0
18011160,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8354735374450684,0.4138532876968384,0.3751231133937835,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8758125901222229,0.4798094630241394,0.4565636217594147,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8406654000282288,0.4222570955753326,0.2975777387619018,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8283311724662781,0.4024959802627563,0.3842764496803283,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7019264101982117,0.2401216030120849,1.0993309020996094,285.0072631835937,284.95001220703125,301.57891845703125,297.4281616210937,298.8731689453125,297.21929931640625,285.0056457519531,1.0,0.6064938306808472,0.5092688798904419,0.5092688798904419,1.0,1.0,-3.1374266147613525,1.1852548122406006,1.9521716833114624,0.4761869609355926,0.9914527535438538,0.9914527535438538,0.0,186.36624145507807,167.0,74993.6171875,0.0,2755.179931640625,1.0,278.4436340332031,283.117919921875,300.4141540527344,305.254150390625,293.1499938964844,293.1499938964844,278.1499938964844,33608.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363358974456787,1.0,0.0,0.0,3.836359262466431,3.8363890647888175,9.820458899412188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.5830078125,0.0,1934.2215576171875,1895.4371337890625,0.0,2807.501220703125,0.9760335087776184,1.0,0.0,3.0,1.0,0.0
18011220,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8455957174301147,0.4138829112052917,0.3750975131988525,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8884069919586182,0.4817318618297577,0.458230584859848,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8511475920677185,0.4226347804069519,0.2977534234523773,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8386631011962891,0.4032801687717438,0.384852260351181,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7109759449958801,0.2399640530347824,1.0975219011306765,284.8975524902344,284.95001220703125,301.6210327148437,297.429931640625,298.88311767578125,297.217041015625,284.8995056152344,1.0,0.6014108061790466,0.5075100660324097,0.5075100660324097,1.0,1.0,-3.138136625289917,1.1822370290756226,1.9558994770050049,0.4729728400707245,0.891369640827179,0.891369640827179,0.0,177.39602661132812,155.0,75572.734375,0.0,2708.5869140625,1.0,278.1564025878906,282.9921264648437,300.44219970703125,305.39910888671875,293.1499938964844,293.1499938964844,278.45001220703125,38576.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419569730758667,1.0,0.0,0.0,3.733691453933716,3.733721017837525,9.30186672576383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.3271484375,0.0,1834.658203125,1895.4371337890625,0.0,2860.00439453125,0.956213355064392,1.0,0.0,3.0,1.0,0.0
18011280,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8455957174301147,0.4138829112052917,0.3750975131988525,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8884069919586182,0.4817318618297577,0.458230584859848,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8511475920677185,0.4226347804069519,0.2977534234523773,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8386631011962891,0.4032801687717438,0.384852260351181,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7109759449958801,0.2399640530347824,1.0975219011306765,284.8975524902344,284.95001220703125,301.6210327148437,297.429931640625,298.88311767578125,297.217041015625,284.8995056152344,1.0,0.6014108061790466,0.5075100660324097,0.5075100660324097,1.0,1.0,-3.138136625289917,1.1822370290756226,1.9558994770050049,0.4729728400707245,0.891369640827179,0.891369640827179,0.0,177.39602661132812,155.0,75572.734375,0.0,2708.5869140625,1.0,278.1564025878906,282.9921264648437,300.44219970703125,305.39910888671875,293.1499938964844,293.1499938964844,278.45001220703125,38576.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419569730758667,1.0,0.0,0.0,3.733691453933716,3.733721017837525,9.30186672576383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.3271484375,0.0,1834.658203125,1895.4371337890625,0.0,2860.00439453125,0.956213355064392,1.0,0.0,3.0,1.0,0.0
18011340,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8597954511642456,0.4151182174682617,0.375480055809021,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9053084254264832,0.4846158921718597,0.4602406322956085,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8657332062721252,0.4239878058433532,0.2981703281402588,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8528323173522949,0.4048647284507751,0.3856813311576843,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7223831415176392,0.2403049021959304,1.0962764024734497,285.0082397460937,284.95001220703125,301.6627197265625,297.43121337890625,298.8988952636719,297.2243347167969,285.006591796875,1.0,0.5956369042396545,0.5057512521743774,0.5057512521743774,1.0,1.0,-3.1410045623779297,1.1801087856292725,1.9608957767486568,0.4699254631996155,0.9910366535186768,0.9910366535186768,0.0,166.65267944335938,143.0,74922.7890625,0.0,2656.74853515625,1.0,278.4437561035156,283.1140441894531,300.4168701171875,305.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,33622.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360536098480225,1.0,0.0,0.0,3.8360090255737305,3.836038827896118,9.818666057981318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.564453125,0.0,1933.8460693359373,1895.4371337890625,0.0,2804.8671875,0.9758846163749696,1.0,0.0,3.0,1.0,0.0
18011400,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8597954511642456,0.4151182174682617,0.375480055809021,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9053084254264832,0.4846158921718597,0.4602406322956085,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8657332062721252,0.4239878058433532,0.2981703281402588,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8528323173522949,0.4048647284507751,0.3856813311576843,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7223831415176392,0.2403049021959304,1.0962764024734497,285.0082397460937,284.95001220703125,301.6627197265625,297.43121337890625,298.8988952636719,297.2243347167969,285.006591796875,1.0,0.5956369042396545,0.5057512521743774,0.5057512521743774,1.0,1.0,-3.1410045623779297,1.1801087856292725,1.9608957767486568,0.4699254631996155,0.9910366535186768,0.9910366535186768,0.0,166.65267944335938,143.0,74922.7890625,0.0,2656.74853515625,1.0,278.4437561035156,283.1140441894531,300.4168701171875,305.2523803710937,293.1499938964844,293.1499938964844,278.1499938964844,33622.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360536098480225,1.0,0.0,0.0,3.8360090255737305,3.836038827896118,9.818666057981318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.564453125,0.0,1933.8460693359373,1895.4371337890625,0.0,2804.8671875,0.9758846163749696,1.0,0.0,3.0,1.0,0.0
18011460,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8684520125389099,0.4152571558952331,0.3756887912750244,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9160789847373962,0.4857617616653442,0.4613209366798401,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.874622642993927,0.4243233501911163,0.2984158992767334,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8614820241928101,0.405396968126297,0.3861514329910278,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7289491891860962,0.2403272092342376,1.095848798751831,284.8688049316406,284.95001220703125,301.6842041015625,297.4316711425781,298.9046325683594,297.224365234375,284.8667907714844,1.0,0.5925288796424866,0.5048553347587585,0.5048553347587585,1.0,1.0,-3.14290714263916,1.1791808605194092,1.963726282119751,0.4685482978820801,0.8941450715065002,0.8941450715065002,0.0,160.84600830078125,143.0,75823.1953125,0.0,2629.373291015625,1.0,278.1903686523437,282.9579162597656,300.4581298828125,305.476806640625,293.1499938964844,293.1499938964844,278.1499938964844,37552.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411060571670532,1.0,0.0,0.0,3.804298877716065,3.8043291568756095,9.657006785346312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.7939453125,0.0,1921.248779296875,1895.4371337890625,0.0,2852.051025390625,0.9695622324943542,1.0,0.0,3.0,1.0,0.0
18011520,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8762267231941223,0.4152288734912872,0.3754646480083465,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9262430667877196,0.4867027699947357,0.4619951248168945,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8826683163642883,0.4244955778121948,0.2983869612216949,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8693926334381104,0.4057722091674804,0.3863051235675812,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7348050475120544,0.2402589917182922,1.094639778137207,284.8985595703125,284.95001220703125,301.7039489746094,297.4319763183594,298.9088134765625,297.2228088378906,284.9004821777344,1.0,0.589464545249939,0.5040282607078552,0.5040282607078552,1.0,1.0,-3.142146110534668,1.1772832870483398,1.964862823486328,0.4667470157146454,0.891751229763031,0.891751229763031,0.0,155.73049926757812,131.0,75516.3046875,0.0,2600.460205078125,1.0,278.1564025878906,282.9881286621094,300.4444274902344,305.39764404296875,293.1499938964844,293.1499938964844,278.45001220703125,38549.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417238593101501,1.0,0.0,0.0,3.7340259552001953,3.734055519104004,9.303534511673206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.84375,0.0,1834.89208984375,1895.4371337890625,0.0,2857.82568359375,0.9562714099884032,1.0,0.0,3.0,1.0,0.0
18011580,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8977326154708862,0.4165129065513611,0.3758562803268432,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9528653621673584,0.4897285997867584,0.4641001224517822,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9045780897140504,0.425950288772583,0.2988470792770386,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8909801840782166,0.4074543714523315,0.3871886730194092,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7508959770202637,0.2406802773475647,1.0935851335525513,285.0091857910156,284.95001220703125,301.7447204589844,297.43218994140625,298.9244689941406,297.2305908203125,285.0075378417969,1.0,0.5830909013748169,0.502305269241333,0.502305269241333,1.0,1.0,-3.1454861164093018,1.1753618717193604,1.970124363899231,0.463744193315506,0.9920069575309752,0.9920069575309752,0.0,143.93338012695312,119.0,74876.4609375,0.0,2543.71435546875,1.0,278.4437561035156,283.1098937988281,300.4181213378906,305.250732421875,293.1499938964844,293.1499938964844,278.1499938964844,33599.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358808159828186,1.0,0.0,0.0,3.837073802947998,3.837103843688965,9.824118478718449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.3095703125,0.0,1935.131591796875,1895.4371337890625,0.0,2803.255126953125,0.9761195182800292,1.0,0.0,3.0,1.0,0.0
18011640,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8977326154708862,0.4165129065513611,0.3758562803268432,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9528653621673584,0.4897285997867584,0.4641001224517822,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9045780897140504,0.425950288772583,0.2988470792770386,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8909801840782166,0.4074543714523315,0.3871886730194092,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7508959770202637,0.2406802773475647,1.0935851335525513,285.0091857910156,284.95001220703125,301.7447204589844,297.43218994140625,298.9244689941406,297.2305908203125,285.0075378417969,1.0,0.5830909013748169,0.502305269241333,0.502305269241333,1.0,1.0,-3.1454861164093018,1.1753618717193604,1.970124363899231,0.463744193315506,0.9920069575309752,0.9920069575309752,0.0,143.93338012695312,119.0,74876.4609375,0.0,2543.71435546875,1.0,278.4437561035156,283.1098937988281,300.4181213378906,305.250732421875,293.1499938964844,293.1499938964844,278.1499938964844,33599.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358808159828186,1.0,0.0,0.0,3.837073802947998,3.837103843688965,9.824118478718449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.3095703125,0.0,1935.131591796875,1895.4371337890625,0.0,2803.255126953125,0.9761195182800292,1.0,0.0,3.0,1.0,0.0
18011700,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9104331135749816,0.4166760146617889,0.3760733902454376,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9668146371841432,0.490900307893753,0.4651951491832733,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9181699752807616,0.4263266324996948,0.2991124093532562,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9034824371337892,0.4080153107643127,0.3876760303974151,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7604879140853882,0.2407401353120803,1.0932888984680176,284.87109375,284.95001220703125,301.76495361328125,297.4320983886719,298.92987060546875,297.2308349609375,284.867919921875,1.0,0.579916775226593,0.5014438033103943,0.5014438033103943,1.0,1.0,-3.147618532180786,1.1745678186416626,1.973050594329834,0.4624239504337311,0.8973469734191895,0.8973469734191895,0.0,138.01300048828125,119.0,75808.6328125,0.0,2516.06298828125,1.0,278.193603515625,282.9539489746094,300.4587097167969,305.4775695800781,293.1499938964844,293.1499938964844,278.1499938964844,37269.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408471345901489,1.0,0.0,0.0,3.810994863510132,3.8110251426696777,9.691032119008014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.2900390625,0.0,1928.16845703125,1895.4371337890625,0.0,2849.63134765625,0.9708911180496216,1.0,0.0,3.0,1.0,0.0
18011760,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9239662885665894,0.4166506826877594,0.3758494853973388,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9793823957443236,0.491929680109024,0.4659460186958313,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9322535395622252,0.4265387952327728,0.2991072833538055,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9167723059654236,0.4084377586841583,0.3878666460514068,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7702047824859619,0.2406952828168869,1.092134952545166,284.8982849121094,284.95001220703125,301.7850646972656,297.431884765625,298.9339599609375,297.22918701171875,284.9004211425781,1.0,0.5765827298164368,0.5005967617034912,0.5005967617034912,1.0,1.0,-3.147089719772339,1.1727014780044556,1.9743881225585933,0.4605792462825775,0.892301082611084,0.892301082611084,0.0,132.44808959960938,107.0,75482.71875,0.0,2485.167724609375,1.0,278.1565246582031,282.9828491210937,300.4448547363281,305.3963928222656,293.1499938964844,293.1499938964844,278.45001220703125,38549.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416325449943542,1.0,0.0,0.0,3.7363088130950928,3.736338615417481,9.314913427260764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.5703125,0.0,1837.9007568359373,1895.4371337890625,0.0,2856.971923828125,0.9567790627479552,1.0,0.0,3.0,1.0,0.0
