time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011820,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9529500007629396,0.4179133176803589,0.3763211667537689,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.4952515959739685,0.4652683734893799,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9609583616256714,0.4280295073986053,0.2996684610843658,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9463428258895874,0.4101524353027344,0.3888834714889526,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7912806272506714,0.2411304861307144,1.0916316509246826,285.0057983398437,284.95001220703125,301.824951171875,297.4310607910156,298.9486389160156,297.2371826171875,285.0021057128906,1.0,0.5694705843925476,0.4989026486873626,0.4989026486873626,1.0,1.0,-3.1397128105163574,1.1662389039993286,1.9734739065170288,0.4568187594413757,0.9903982877731324,0.9903982877731324,0.0,122.19044494628906,125.0,74709.6328125,0.0,2422.5625,1.0,278.4437866210937,283.1007080078125,300.4172058105469,305.2469177246094,293.1499938964844,293.1499938964844,278.1499938964844,33630.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358420729637146,1.0,0.0,0.0,3.839036464691162,3.839066505432129,9.83417180577817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.697265625,0.0,1938.0738525390625,1895.4371337890625,0.0,2802.8935546875,0.9765784740447998,1.0,0.0,3.0,1.0,0.0
18011880,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9529500007629396,0.4179133176803589,0.3763211667537689,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.4952515959739685,0.4652683734893799,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9609583616256714,0.4280295073986053,0.2996684610843658,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9463428258895874,0.4101524353027344,0.3888834714889526,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7912806272506714,0.2411304861307144,1.0916316509246826,285.0057983398437,284.95001220703125,301.824951171875,297.4310607910156,298.9486389160156,297.2371826171875,285.0021057128906,1.0,0.5694705843925476,0.4989026486873626,0.4989026486873626,1.0,1.0,-3.1397128105163574,1.1662389039993286,1.9734739065170288,0.4568187594413757,0.9903982877731324,0.9903982877731324,0.0,122.19044494628906,125.0,74709.6328125,0.0,2422.5625,1.0,278.4437866210937,283.1007080078125,300.4172058105469,305.2469177246094,293.1499938964844,293.1499938964844,278.1499938964844,33630.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358420729637146,1.0,0.0,0.0,3.839036464691162,3.839066505432129,9.83417180577817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.697265625,0.0,1938.0738525390625,1895.4371337890625,0.0,2802.8935546875,0.9765784740447998,1.0,0.0,3.0,1.0,0.0
18011940,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9546530842781068,0.4179796874523163,0.3766414821147918,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.4989840984344482,0.4634239673614502,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9629383087158204,0.4286195635795593,0.3002338409423828,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9487786293029784,0.4111425876617431,0.3899798691272735,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7925256490707397,0.2411527782678604,1.0921733379364014,284.90252685546875,284.95001220703125,301.8643798828125,297.4296875,298.9620361328125,297.24200439453125,284.9045715332031,1.0,0.5714418888092041,0.4972085654735565,0.4972085654735565,1.0,1.0,-3.1489295959472656,1.1668437719345093,1.982085943222046,0.4535267651081085,0.8924884796142578,0.8924884796142578,0.0,122.00019073486328,143.0,75345.765625,0.0,2432.62744140625,1.0,278.1569519042969,282.9830017089844,300.44061279296875,305.3783569335937,293.1499938964844,293.1499938964844,278.45001220703125,38453.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841187596321106,1.0,0.0,0.0,3.730003833770752,3.730033397674561,9.283502322432468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.3173828125,0.0,1828.8697509765625,1895.4371337890625,0.0,2852.813232421875,0.9554350972175598,1.0,0.0,3.0,1.0,0.0
18012000,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9546530842781068,0.4179796874523163,0.3766414821147918,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.4989840984344482,0.4634239673614502,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9629383087158204,0.4286195635795593,0.3002338409423828,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9487786293029784,0.4111425876617431,0.3899798691272735,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7925256490707397,0.2411527782678604,1.0921733379364014,284.90252685546875,284.95001220703125,301.8643798828125,297.4296875,298.9620361328125,297.24200439453125,284.9045715332031,1.0,0.5714418888092041,0.4972085654735565,0.4972085654735565,1.0,1.0,-3.1489295959472656,1.1668437719345093,1.982085943222046,0.4535267651081085,0.8924884796142578,0.8924884796142578,0.0,122.00019073486328,143.0,75345.765625,0.0,2432.62744140625,1.0,278.1569519042969,282.9830017089844,300.44061279296875,305.3783569335937,293.1499938964844,293.1499938964844,278.45001220703125,38453.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841187596321106,1.0,0.0,0.0,3.730003833770752,3.730033397674561,9.283502322432468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.3173828125,0.0,1828.8697509765625,1895.4371337890625,0.0,2852.813232421875,0.9554350972175598,1.0,0.0,3.0,1.0,0.0
18012060,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9376872777938844,0.4192380905151367,0.3777068853378296,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9935531616210938,0.5015914440155029,0.474800705909729,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.946745216846466,0.4301778376102447,0.3013038337230682,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.932131826877594,0.4129207134246826,0.3916824162006378,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7795014977455139,0.2416065037250518,1.0947787761688232,285.0257873535156,284.95001220703125,301.9033203125,297.4277648925781,298.97576904296875,297.2463684082031,285.02410888671875,1.0,0.5786159038543701,0.495613545179367,0.495613545179367,1.0,1.0,-3.16988205909729,1.1722303628921509,1.9976516962051392,0.4540649354457855,1.0,1.0,0.0,128.99757385253906,161.0,75053.9609375,0.0,2511.046875,1.0,278.4437561035156,283.11053466796875,300.4166564941406,305.2557983398437,293.1499938964844,293.1499938964844,278.1499938964844,33306.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835925281047821,1.0,0.0,0.0,3.845825433731079,3.845855474472046,9.868983852356903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.955078125,0.0,1944.881103515625,1895.4371337890625,0.0,2803.669921875,0.9778841733932496,1.0,0.0,3.0,1.0,0.0
18012120,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9376872777938844,0.4192380905151367,0.3777068853378296,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9935531616210938,0.5015914440155029,0.474800705909729,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.946745216846466,0.4301778376102447,0.3013038337230682,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.932131826877594,0.4129207134246826,0.3916824162006378,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7795014977455139,0.2416065037250518,1.0947787761688232,285.0257873535156,284.95001220703125,301.9033203125,297.4277648925781,298.97576904296875,297.2463684082031,285.02410888671875,1.0,0.5786159038543701,0.495613545179367,0.495613545179367,1.0,1.0,-3.16988205909729,1.1722303628921509,1.9976516962051392,0.4540649354457855,1.0,1.0,0.0,128.99757385253906,161.0,75053.9609375,0.0,2511.046875,1.0,278.4437561035156,283.11053466796875,300.4166564941406,305.2557983398437,293.1499938964844,293.1499938964844,278.1499938964844,33306.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835925281047821,1.0,0.0,0.0,3.845825433731079,3.845855474472046,9.868983852356903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.955078125,0.0,1944.881103515625,1895.4371337890625,0.0,2803.669921875,0.9778841733932496,1.0,0.0,3.0,1.0,0.0
18012180,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9055014848709106,0.4190830290317535,0.3784284889698028,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.968039333820343,0.5032021999359131,0.4769734740257263,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.914392590522766,0.4306427538394928,0.3022400438785553,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9013577699661256,0.41378915309906,0.3932775855064392,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7561533451080322,0.241444930434227,1.0973823070526123,284.9027404785156,284.95001220703125,301.9418029785156,297.4253234863281,298.9814453125,297.2393798828125,284.9044189453125,1.0,0.5878590941429138,0.4940185248851776,0.4940185248851776,1.0,1.0,-3.1800196170806885,1.1731544733047483,2.0068650245666504,0.4525365531444549,0.9059743881225586,0.9059743881225586,0.0,142.46514892578125,179.0,75962.0234375,0.0,2603.49658203125,1.0,278.15679931640625,282.9678039550781,300.4427795410156,305.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,37955.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842669665813446,1.0,0.0,0.0,3.772356986999512,3.77238702774048,9.495522590441396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.0517578125,0.0,1881.2320556640625,1895.4371337890625,0.0,2866.66796875,0.9644854068756104,1.0,0.0,3.0,1.0,0.0
18012240,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9055014848709106,0.4190830290317535,0.3784284889698028,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.968039333820343,0.5032021999359131,0.4769734740257263,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.914392590522766,0.4306427538394928,0.3022400438785553,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9013577699661256,0.41378915309906,0.3932775855064392,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7561533451080322,0.241444930434227,1.0973823070526123,284.9027404785156,284.95001220703125,301.9418029785156,297.4253234863281,298.9814453125,297.2393798828125,284.9044189453125,1.0,0.5878590941429138,0.4940185248851776,0.4940185248851776,1.0,1.0,-3.1800196170806885,1.1731544733047483,2.0068650245666504,0.4525365531444549,0.9059743881225586,0.9059743881225586,0.0,142.46514892578125,179.0,75962.0234375,0.0,2603.49658203125,1.0,278.15679931640625,282.9678039550781,300.4427795410156,305.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,37955.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842669665813446,1.0,0.0,0.0,3.772356986999512,3.77238702774048,9.495522590441396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.0517578125,0.0,1881.2320556640625,1895.4371337890625,0.0,2866.66796875,0.9644854068756104,1.0,0.0,3.0,1.0,0.0
18012300,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8910980820655823,0.4191295802593231,0.3786616325378418,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9531460404396056,0.5042688250541687,0.4781598746776581,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8994497656822205,0.430956095457077,0.3026227056980133,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8874279856681824,0.4142773747444153,0.3939767479896545,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7449976205825806,0.2413525879383087,1.0982656478881836,284.9221496582031,284.95001220703125,301.9608764648437,297.42388916015625,298.9853820800781,297.23785400390625,284.92364501953125,1.0,0.5928767919540405,0.4932210147380829,0.4932210147380829,1.0,1.0,-3.184086561203003,1.1731984615325928,2.01088809967041,0.45152348279953,0.9070914387702942,0.9070914387702942,0.0,150.20265197753906,179.0,75882.25,0.0,2653.591064453125,1.0,278.1513671875,282.9841613769531,300.4287109375,305.38336181640625,293.1499938964844,293.1499938964844,278.1499938964844,37417.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423265814781189,1.0,0.0,0.0,3.751084566116333,3.7511141300201416,9.388733133164352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.814453125,0.0,1848.7333984375,1895.4371337890625,0.0,2863.4599609375,0.9591977000236512,1.0,0.0,3.0,1.0,0.0
18012360,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8780618906021118,0.4192787408828735,0.3790363371372223,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.938519299030304,0.5054634809494019,0.4795217216014862,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8864030241966248,0.4313587844371795,0.303095132112503,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8747916221618652,0.4148352742195129,0.3947721719741821,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7350370287895203,0.241294652223587,1.0993791818618774,284.9379577636719,284.95001220703125,301.9798278808594,297.4223022460937,298.9895935058594,297.2375183105469,284.9389953613281,1.0,0.5981048941612244,0.4922500252723694,0.4922500252723694,1.0,1.0,-3.189035654067993,1.17325758934021,2.015778064727783,0.450344979763031,0.9114931225776672,0.9114931225776672,0.0,158.17237854003906,197.0,75851.7734375,0.0,2706.8515625,1.0,278.1502380371094,282.9967346191406,300.4219055175781,305.36474609375,293.1499938964844,293.1499938964844,278.1499938964844,36866.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419485092163086,1.0,0.0,0.0,3.739572763442993,3.739602088928223,9.331195087725064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.796875,0.0,1829.299072265625,1895.4371337890625,0.0,2859.925537109375,0.9561516046524048,1.0,0.0,3.0,1.0,0.0
18012420,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8553314805030823,0.4196255803108215,0.3799416720867157,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9117769002914428,0.5079833269119263,0.4824860095977783,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8634898662567139,0.4322369992733001,0.3041613399982452,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8528200387954712,0.4160050749778747,0.3964950144290924,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.717258095741272,0.2412011176347732,1.1019641160964966,284.9535217285156,284.95001220703125,302.01739501953125,297.41876220703125,298.99835205078125,297.2379150390625,284.953857421875,1.0,0.6089886426925659,0.4903080463409424,0.4903080463409424,1.0,1.0,-3.200148582458496,1.1737726926803589,2.0263760089874268,0.4481624066829681,0.9202309250831604,0.9202309250831604,0.0,174.812255859375,215.0,75920.2734375,0.0,2820.1748046875,1.0,278.1499938964844,283.0058288574219,300.41802978515625,305.35919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36097.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417145609855652,1.0,0.0,0.0,3.7366726398468018,3.7367019653320312,9.3167278691908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.8720703125,0.0,1819.5980224609373,1895.4371337890625,0.0,2857.73876953125,0.954859733581543,1.0,0.0,3.0,1.0,0.0
18012480,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8553314805030823,0.4196255803108215,0.3799416720867157,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9117769002914428,0.5079833269119263,0.4824860095977783,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8634898662567139,0.4322369992733001,0.3041613399982452,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8528200387954712,0.4160050749778747,0.3964950144290924,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.717258095741272,0.2412011176347732,1.1019641160964966,284.9535217285156,284.95001220703125,302.01739501953125,297.41876220703125,298.99835205078125,297.2379150390625,284.953857421875,1.0,0.6089886426925659,0.4903080463409424,0.4903080463409424,1.0,1.0,-3.200148582458496,1.1737726926803589,2.0263760089874268,0.4481624066829681,0.9202309250831604,0.9202309250831604,0.0,174.812255859375,215.0,75920.2734375,0.0,2820.1748046875,1.0,278.1499938964844,283.0058288574219,300.41802978515625,305.35919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36097.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417145609855652,1.0,0.0,0.0,3.7366726398468018,3.7367019653320312,9.3167278691908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.8720703125,0.0,1819.5980224609373,1895.4371337890625,0.0,2857.73876953125,0.954859733581543,1.0,0.0,3.0,1.0,0.0
18012540,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8363212943077087,0.4198673963546753,0.3808204233646393,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8907741904258728,0.510490894317627,0.4855144619941711,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8442932963371277,0.4330662786960602,0.3052420914173126,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8344992399215698,0.4171283841133117,0.3982331454753876,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7001747488975525,0.2410659492015838,1.104589343070984,284.9571533203125,284.95001220703125,302.054443359375,297.4146728515625,299.006591796875,297.23797607421875,284.95721435546875,1.0,0.6201410293579102,0.4883660674095154,0.4883660674095154,1.0,1.0,-3.211394786834717,1.1742795705795288,2.0371150970458984,0.4459864497184753,0.9266353249549866,0.9266353249549866,0.0,192.21450805664065,203.0,76062.7109375,0.0,2938.72412109375,1.0,278.1499938964844,283.0035095214844,300.4161376953125,305.3662109375,293.1499938964844,293.1499938964844,278.1499938964844,35765.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842043936252594,1.0,0.0,0.0,3.745836973190308,3.745866060256958,9.36248227390024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.86328125,0.0,1829.106689453125,1895.4371337890625,0.0,2860.8173828125,0.9566953778266908,1.0,0.0,3.0,1.0,0.0
18012600,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8363212943077087,0.4198673963546753,0.3808204233646393,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8907741904258728,0.510490894317627,0.4855144619941711,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8442932963371277,0.4330662786960602,0.3052420914173126,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8344992399215698,0.4171283841133117,0.3982331454753876,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7001747488975525,0.2410659492015838,1.104589343070984,284.9571533203125,284.95001220703125,302.054443359375,297.4146728515625,299.006591796875,297.23797607421875,284.95721435546875,1.0,0.6201410293579102,0.4883660674095154,0.4883660674095154,1.0,1.0,-3.211394786834717,1.1742795705795288,2.0371150970458984,0.4459864497184753,0.9266353249549866,0.9266353249549866,0.0,192.21450805664065,203.0,76062.7109375,0.0,2938.72412109375,1.0,278.1499938964844,283.0035095214844,300.4161376953125,305.3662109375,293.1499938964844,293.1499938964844,278.1499938964844,35765.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842043936252594,1.0,0.0,0.0,3.745836973190308,3.745866060256958,9.36248227390024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.86328125,0.0,1829.106689453125,1895.4371337890625,0.0,2860.8173828125,0.9566953778266908,1.0,0.0,3.0,1.0,0.0
18012660,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8328497409820557,0.4199627041816711,0.381048321723938,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8874910473823547,0.5119708776473999,0.4870467185974121,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8409538865089417,0.4335328042507171,0.3056734800338745,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8313755989074707,0.4177732765674591,0.3989847004413605,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.6967737674713135,0.2409638315439224,1.1048126220703125,284.9551696777344,284.95001220703125,302.0764465332031,297.41192626953125,299.01123046875,297.2377319335937,284.9550170898437,1.0,0.622096061706543,0.4872700572013855,0.4872700572013855,1.0,1.0,-3.2152066230773926,1.1735026836395264,2.041703939437866,0.4443427324295044,0.9277985095977784,0.9277985095977784,0.0,195.90663146972656,203.0,76108.3671875,0.0,2966.98779296875,1.0,278.1499938964844,282.9989624023437,300.41412353515625,305.3690185546875,293.1499938964844,293.1499938964844,278.1499938964844,35750.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423503637313843,1.0,0.0,0.0,3.751775741577149,3.751805067062378,9.392193192070408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.5859375,0.0,1836.830322265625,1895.4371337890625,0.0,2863.6826171875,0.958018720149994,1.0,0.0,3.0,1.0,0.0
18012720,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8324685096740723,0.4200266897678375,0.381121426820755,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8875738978385925,0.5129607319831848,0.4879900217056274,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8407119512557983,0.4338473677635193,0.305902898311615,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8312191367149353,0.4182058870792389,0.3994066715240478,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.696315586566925,0.240902692079544,1.1046041250228882,284.95343017578125,284.95001220703125,302.0910339355469,297.4100036621094,299.0142822265625,297.2376403808594,284.95330810546875,1.0,0.6224738955497742,0.4865393936634063,0.4865393936634063,1.0,1.0,-3.2169620990753174,1.1726680994033811,2.0442941188812256,0.4430724680423736,0.9277266263961792,0.9277266263961792,0.0,196.40626525878903,191.0,76116.609375,0.0,2973.438232421875,1.0,278.1499938964844,282.9960632324219,300.4122314453125,305.36865234375,293.1499938964844,293.1499938964844,278.1499938964844,35793.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425310254096985,1.0,0.0,0.0,3.754382371902466,3.7544116973876953,9.40524898851436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.181640625,0.0,1840.607666015625,1895.4371337890625,0.0,2865.37158203125,0.9586418271064758,1.0,0.0,3.0,1.0,0.0
18012780,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8358821868896484,0.4202167093753814,0.3811568021774292,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8929309844970703,0.5154737234115601,0.490201860666275,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8445949554443359,0.4346732199192047,0.3063690364360809,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8351892828941345,0.4193230867385864,0.4003129601478576,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.699281632900238,0.2407993376255035,1.1034423112869265,284.9502868652344,284.95001220703125,302.12713623046875,297.40478515625,299.0218811035156,297.2378234863281,284.9502258300781,1.0,0.6208854913711548,0.4847127199172973,0.4847127199172973,1.0,1.0,-3.219918966293335,1.1699806451797483,2.049938201904297,0.4396106004714966,0.9266195297241212,0.9266195297241212,0.0,193.2051239013672,179.0,76091.34375,0.0,2962.112060546875,1.0,278.1499938964844,282.9906311035156,300.4063415527344,305.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,35919.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842832624912262,1.0,0.0,0.0,3.757218837738037,3.7572481632232666,9.419465527571448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.4443359375,0.0,1845.3358154296875,1895.4371337890625,0.0,2868.19140625,0.9593878388404846,1.0,0.0,3.0,1.0,0.0
18012840,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8358821868896484,0.4202167093753814,0.3811568021774292,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8929309844970703,0.5154737234115601,0.490201860666275,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8445949554443359,0.4346732199192047,0.3063690364360809,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8351892828941345,0.4193230867385864,0.4003129601478576,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.699281632900238,0.2407993376255035,1.1034423112869265,284.9502868652344,284.95001220703125,302.12713623046875,297.40478515625,299.0218811035156,297.2378234863281,284.9502258300781,1.0,0.6208854913711548,0.4847127199172973,0.4847127199172973,1.0,1.0,-3.219918966293335,1.1699806451797483,2.049938201904297,0.4396106004714966,0.9266195297241212,0.9266195297241212,0.0,193.2051239013672,179.0,76091.34375,0.0,2962.112060546875,1.0,278.1499938964844,282.9906311035156,300.4063415527344,305.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,35919.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842832624912262,1.0,0.0,0.0,3.757218837738037,3.7572481632232666,9.419465527571448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.4443359375,0.0,1845.3358154296875,1895.4371337890625,0.0,2868.19140625,0.9593878388404846,1.0,0.0,3.0,1.0,0.0
18012900,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8393981456756592,0.420332133769989,0.3811286687850952,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8977358937263489,0.5167561769485474,0.4912643730640411,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8484121561050415,0.4351123571395874,0.3065703511238098,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8389864563941956,0.4199062585830688,0.4007213711738586,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7024497389793396,0.2407793551683426,1.10268235206604,284.949462890625,284.95001220703125,302.1449890136719,297.4019775390625,299.02569580078125,297.2381591796875,284.94940185546875,1.0,0.619138240814209,0.483799397945404,0.483799397945404,1.0,1.0,-3.220982551574707,1.1684576272964478,2.052525043487549,0.4377915561199188,0.9259305000305176,0.9259305000305176,0.0,189.9071044921875,179.0,76062.890625,0.0,2946.2373046875,1.0,278.1499938964844,282.9888000488281,300.4031066894531,305.3575439453125,293.1499938964844,293.1499938964844,278.1499938964844,35968.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429117798805237,1.0,0.0,0.0,3.757168054580689,3.757197380065918,9.41921086905495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.3291015625,0.0,1845.650634765625,1895.4371337890625,0.0,2868.931640625,0.9594143033027648,1.0,0.0,3.0,1.0,0.0
18012960,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8438073992729187,0.4204593896865845,0.3810861110687256,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9035661220550536,0.5180549025535583,0.4923155307769775,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.853166401386261,0.4355674982070923,0.306763231754303,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8436842560768127,0.4205047488212585,0.4011176228523254,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7064141631126404,0.2407789975404739,1.1018844842910769,284.9490661621094,284.95001220703125,302.1627197265625,297.3990173339844,299.02978515625,297.2386474609375,284.9490661621094,1.0,0.6170110106468201,0.4829753339290619,0.4829753339290619,1.0,1.0,-3.2219443321228027,1.1670666933059692,2.054877758026123,0.4361160397529602,0.9253787398338318,0.9253787398338318,0.0,185.92532348632807,167.0,76032.5390625,0.0,2926.377685546875,1.0,278.1499938964844,282.9874572753906,300.3998413085937,305.3523254394531,293.1499938964844,293.1499938964844,278.1499938964844,36002.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842964768409729,1.0,0.0,0.0,3.7566614151000977,3.756690740585327,9.41667053666606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.904296875,0.0,1845.2379150390625,1895.4371337890625,0.0,2869.42724609375,0.9593251943588256,1.0,0.0,3.0,1.0,0.0
18013020,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8548973798751831,0.4207363426685333,0.3809767961502075,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9187835454940796,0.520689070224762,0.494404673576355,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8650587201118469,0.4365130364894867,0.3071386218070984,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8553891777992249,0.4217368066310882,0.4018953740596771,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7159144878387451,0.2408251762390136,1.1002718210220337,284.9488830566406,284.95001220703125,302.1978454589844,297.3927001953125,299.0379638671875,297.2398681640625,284.9488830566406,1.0,0.612052321434021,0.4813272356986999,0.4813272356986999,1.0,1.0,-3.223771572113037,1.1642513275146484,2.0595202445983887,0.4327323138713836,0.924516499042511,0.924516499042511,0.0,176.69679260253906,155.0,75967.5625,0.0,2879.463134765625,1.0,278.1499938964844,282.9853210449219,300.39312744140625,305.3413391113281,293.1499938964844,293.1499938964844,278.1499938964844,36039.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430399894714355,1.0,0.0,0.0,3.755075454711914,3.755104780197144,9.408721552972564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.4853515625,0.0,1843.42041015625,1895.4371337890625,0.0,2870.130859375,0.9589898586273192,1.0,0.0,3.0,1.0,0.0
18013080,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8548973798751831,0.4207363426685333,0.3809767961502075,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9187835454940796,0.520689070224762,0.494404673576355,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8650587201118469,0.4365130364894867,0.3071386218070984,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8553891777992249,0.4217368066310882,0.4018953740596771,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7159144878387451,0.2408251762390136,1.1002718210220337,284.9488830566406,284.95001220703125,302.1978454589844,297.3927001953125,299.0379638671875,297.2398681640625,284.9488830566406,1.0,0.612052321434021,0.4813272356986999,0.4813272356986999,1.0,1.0,-3.223771572113037,1.1642513275146484,2.0595202445983887,0.4327323138713836,0.924516499042511,0.924516499042511,0.0,176.69679260253906,155.0,75967.5625,0.0,2879.463134765625,1.0,278.1499938964844,282.9853210449219,300.39312744140625,305.3413391113281,293.1499938964844,293.1499938964844,278.1499938964844,36039.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430399894714355,1.0,0.0,0.0,3.755075454711914,3.755104780197144,9.408721552972564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.4853515625,0.0,1843.42041015625,1895.4371337890625,0.0,2870.130859375,0.9589898586273192,1.0,0.0,3.0,1.0,0.0
18013140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.869339108467102,0.4210324883460998,0.3808408081531524,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9386788010597228,0.5233669281005859,0.4964880347251892,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8804100155830383,0.4374991655349731,0.3075078427791595,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8705177903175354,0.4230110645294189,0.402665764093399,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7271607518196106,0.2409328073263168,1.0987112522125244,284.948974609375,284.95001220703125,302.232421875,297.3857727050781,299.0459899902344,297.2413635253906,284.9490051269531,1.0,0.6063808798789978,0.4796791076660156,0.4796791076660156,1.0,1.0,-3.225606679916382,1.1614022254943848,2.064204454421997,0.4294319748878479,0.9238929152488708,0.9238929152488708,0.0,166.1905975341797,143.0,75899.9140625,0.0,2825.4775390625,1.0,278.1499938964844,282.9835205078125,300.3861083984375,305.3298645019531,293.1499938964844,293.1499938964844,278.1499938964844,36050.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430953025817871,1.0,0.0,0.0,3.7531373500823975,3.753166675567627,9.399012128596952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.6123046875,0.0,1840.9407958984373,1895.4371337890625,0.0,2870.64794921875,0.9585514664649964,1.0,0.0,3.0,1.0,0.0
18013200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.869339108467102,0.4210324883460998,0.3808408081531524,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9386788010597228,0.5233669281005859,0.4964880347251892,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8804100155830383,0.4374991655349731,0.3075078427791595,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8705177903175354,0.4230110645294189,0.402665764093399,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7271607518196106,0.2409328073263168,1.0987112522125244,284.948974609375,284.95001220703125,302.232421875,297.3857727050781,299.0459899902344,297.2413635253906,284.9490051269531,1.0,0.6063808798789978,0.4796791076660156,0.4796791076660156,1.0,1.0,-3.225606679916382,1.1614022254943848,2.064204454421997,0.4294319748878479,0.9238929152488708,0.9238929152488708,0.0,166.1905975341797,143.0,75899.9140625,0.0,2825.4775390625,1.0,278.1499938964844,282.9835205078125,300.3861083984375,305.3298645019531,293.1499938964844,293.1499938964844,278.1499938964844,36050.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430953025817871,1.0,0.0,0.0,3.7531373500823975,3.753166675567627,9.399012128596952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.6123046875,0.0,1840.9407958984373,1895.4371337890625,0.0,2870.64794921875,0.9585514664649964,1.0,0.0,3.0,1.0,0.0
18013260,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8872349858283997,0.4213315546512604,0.3806860744953155,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9612300395965576,0.5260701179504395,0.498572826385498,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8992036581039429,0.4385077059268951,0.3078762292861938,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8891693353652954,0.4243103563785553,0.4034373164176941,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7405778765678406,0.2410833984613418,1.097237467765808,284.9491882324219,284.95001220703125,302.2665405273437,297.3783264160156,299.0540466308594,297.2428894042969,284.94921875,1.0,0.6003470420837402,0.4781225919723511,0.4781225919723511,1.0,1.0,-3.227527379989624,1.1587435007095337,2.06878399848938,0.4264384806156158,0.9234698414802552,0.9234698414802552,0.0,155.0563201904297,131.0,75836.03125,0.0,2768.143310546875,1.0,278.1499938964844,282.98175048828125,300.3786315917969,305.318115234375,293.1499938964844,293.1499938964844,278.1499938964844,36049.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843163788318634,1.0,0.0,0.0,3.751340389251709,3.7513697147369385,9.390013246957096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.275390625,0.0,1838.5556640625,1895.4371337890625,0.0,2871.288330078125,0.9581360816955566,1.0,0.0,3.0,1.0,0.0
18013320,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8872349858283997,0.4213315546512604,0.3806860744953155,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9612300395965576,0.5260701179504395,0.498572826385498,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8992036581039429,0.4385077059268951,0.3078762292861938,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8891693353652954,0.4243103563785553,0.4034373164176941,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7405778765678406,0.2410833984613418,1.097237467765808,284.9491882324219,284.95001220703125,302.2665405273437,297.3783264160156,299.0540466308594,297.2428894042969,284.94921875,1.0,0.6003470420837402,0.4781225919723511,0.4781225919723511,1.0,1.0,-3.227527379989624,1.1587435007095337,2.06878399848938,0.4264384806156158,0.9234698414802552,0.9234698414802552,0.0,155.0563201904297,131.0,75836.03125,0.0,2768.143310546875,1.0,278.1499938964844,282.98175048828125,300.3786315917969,305.318115234375,293.1499938964844,293.1499938964844,278.1499938964844,36049.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843163788318634,1.0,0.0,0.0,3.751340389251709,3.7513697147369385,9.390013246957096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.275390625,0.0,1838.5556640625,1895.4371337890625,0.0,2871.288330078125,0.9581360816955566,1.0,0.0,3.0,1.0,0.0
18013380,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9092784523963928,0.4216246008872986,0.3805141448974609,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9843934178352356,0.5287876725196838,0.5006590485572815,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9234806895256042,0.4395284354686737,0.3082441687583923,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9122301936149596,0.4256246387958526,0.4042108058929443,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7572933435440063,0.2412667125463485,1.0958536863327026,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.061767578125,297.2443542480469,284.9493103027344,1.0,0.5940969586372375,0.4765661060810089,0.4765661060810089,1.0,1.0,-3.229539632797241,1.1560968160629272,2.0734429359436035,0.423513650894165,0.9230810403823853,0.9230810403823853,0.0,143.5691680908203,119.0,75773.0078125,0.0,2708.980712890625,1.0,278.1499938964844,282.9798889160156,300.3706359863281,305.3059387207031,293.1499938964844,293.1499938964844,278.1499938964844,36047.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432526588439941,1.0,0.0,0.0,3.749673128128052,3.749702453613281,9.381669201502518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.947265625,0.0,1836.3326416015625,1895.4371337890625,0.0,2872.119140625,0.9577483534812928,1.0,0.0,3.0,1.0,0.0
18013440,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9092784523963928,0.4216246008872986,0.3805141448974609,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9843934178352356,0.5287876725196838,0.5006590485572815,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9234806895256042,0.4395284354686737,0.3082441687583923,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9122301936149596,0.4256246387958526,0.4042108058929443,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7572933435440063,0.2412667125463485,1.0958536863327026,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.061767578125,297.2443542480469,284.9493103027344,1.0,0.5940969586372375,0.4765661060810089,0.4765661060810089,1.0,1.0,-3.229539632797241,1.1560968160629272,2.0734429359436035,0.423513650894165,0.9230810403823853,0.9230810403823853,0.0,143.5691680908203,119.0,75773.0078125,0.0,2708.980712890625,1.0,278.1499938964844,282.9798889160156,300.3706359863281,305.3059387207031,293.1499938964844,293.1499938964844,278.1499938964844,36047.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432526588439941,1.0,0.0,0.0,3.749673128128052,3.749702453613281,9.381669201502518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.947265625,0.0,1836.3326416015625,1895.4371337890625,0.0,2872.119140625,0.9577483534812928,1.0,0.0,3.0,1.0,0.0
18013500,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9231171011924744,0.4217686355113983,0.3804259598255157,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9954635500907898,0.5301538705825806,0.5017058849334717,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9381206035614014,0.4400396645069122,0.3084287345409393,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.926688015460968,0.4262832999229431,0.4045989513397217,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.767194926738739,0.2413631975650787,1.095183253288269,284.94927978515625,284.95001220703125,302.31671142578125,297.36602783203125,299.0655517578125,297.2450866699219,284.9492492675781,1.0,0.590930700302124,0.4757878482341766,0.4757878482341766,1.0,1.0,-3.2304351329803467,1.1547201871871948,2.0757150650024414,0.4220290184020996,0.922821044921875,0.922821044921875,0.0,137.80384826660156,119.0,75739.40625,0.0,2679.14453125,1.0,278.1499938964844,282.9788818359375,300.36651611328125,305.2996826171875,293.1499938964844,293.1499938964844,278.1499938964844,36048.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433100581169128,1.0,0.0,0.0,3.7488045692443848,3.7488338947296143,9.37732352213061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.935546875,0.0,1835.1942138671875,1895.4371337890625,0.0,2872.656494140625,0.9575468301773072,1.0,0.0,3.0,1.0,0.0
18013560,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9344828724861144,0.4218701124191284,0.3803775012493133,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9990000128746032,0.5318959355354309,0.495389312505722,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9496238231658936,0.4405146837234497,0.3086476922035217,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.938501000404358,0.4269085228443146,0.405035138130188,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.775295078754425,0.241434559226036,1.0947641134262085,284.9443359375,284.95001220703125,302.33319091796875,297.3616638183594,299.0695495605469,297.2469482421875,284.94354248046875,1.0,0.5872573852539062,0.4750243127346039,0.4750243127346039,1.0,1.0,-3.2232348918914795,1.1501343250274658,2.0731005668640137,0.4194744527339935,0.9184088110923768,0.9184088110923768,0.0,133.24420166015625,107.0,75572.3359375,0.0,2639.397216796875,1.0,278.1499938964844,282.9744873046875,300.3617858886719,305.2890625,293.1499938964844,293.1499938964844,278.1499938964844,36195.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433064222335815,1.0,0.0,0.0,3.7446115016937256,3.744640827178955,9.356357963952178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.41015625,0.0,1830.791748046875,1895.4371337890625,0.0,2872.622314453125,0.9566112160682678,1.0,0.0,3.0,1.0,0.0
18013620,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9535862803459167,0.421927273273468,0.3802183270454407,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9990000128746032,0.5382272601127625,0.4692755937576294,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9682618975639344,0.4413405954837799,0.3090524971485138,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9582387804985046,0.4280495643615722,0.4058749079704284,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7895609736442566,0.2415199726819992,1.0939505100250244,284.9295654296875,284.95001220703125,302.3657531738281,297.3524475097656,299.0839538574219,297.2626953125,284.92919921875,1.0,0.5783075094223022,0.4734973013401031,0.4734973013401031,1.0,1.0,-3.1921725273132324,1.1344337463378906,2.057738780975342,0.4108871519565582,0.8987632393836975,0.8987632393836975,0.0,125.21234893798828,127.0,74799.1796875,0.0,2533.843505859375,1.0,278.1499938964844,282.9698791503906,300.347900390625,305.2340393066406,293.1499938964844,293.1499938964844,278.1499938964844,37042.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424652218818665,1.0,0.0,0.0,3.708875417709351,3.708904266357422,9.178627919936844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.09765625,0.0,1790.536865234375,1895.4371337890625,0.0,2864.756103515625,0.948919713497162,1.0,0.0,3.0,1.0,0.0
