time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013680,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9535862803459167,0.421927273273468,0.3802183270454407,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9990000128746032,0.5382272601127625,0.4692755937576294,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9682618975639344,0.4413405954837799,0.3090524971485138,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9582387804985046,0.4280495643615722,0.4058749079704284,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7895609736442566,0.2415199726819992,1.0939505100250244,284.9295654296875,284.95001220703125,302.3657531738281,297.3524475097656,299.0839538574219,297.2626953125,284.92919921875,1.0,0.5783075094223022,0.4734973013401031,0.4734973013401031,1.0,1.0,-3.1921725273132324,1.1344337463378906,2.057738780975342,0.4108871519565582,0.8987632393836975,0.8987632393836975,0.0,125.21234893798828,127.0,74799.1796875,0.0,2533.843505859375,1.0,278.1499938964844,282.9698791503906,300.347900390625,305.2340393066406,293.1499938964844,293.1499938964844,278.1499938964844,37042.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424652218818665,1.0,0.0,0.0,3.708875417709351,3.708904266357422,9.178627919936844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.09765625,0.0,1790.536865234375,1895.4371337890625,0.0,2864.756103515625,0.948919713497162,1.0,0.0,3.0,1.0,0.0
18013740,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9538403749465942,0.422148734331131,0.3803560733795166,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9990000128746032,0.5456507205963135,0.4691001176834106,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9690381288528442,0.4423253238201141,0.3096911311149597,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9593269228935242,0.4293445944786072,0.4070343673229217,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7898983955383301,0.2417959421873092,1.094904899597168,284.9496765136719,284.95001220703125,302.3977966308594,297.3426818847656,299.1043701171875,297.2847900390625,284.9505920410156,1.0,0.5796913504600525,0.47197026014328,0.47197026014328,1.0,1.0,-3.195377349853516,1.132359266281128,2.0630178451538086,0.407473623752594,0.9044508934020996,0.9044508934020996,0.0,125.267822265625,147.0,74622.984375,0.0,2540.496826171875,1.0,278.1499938964844,282.98895263671875,300.3366394042969,305.1930847167969,293.1499938964844,293.1499938964844,278.1499938964844,36437.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410650491714478,1.0,0.0,0.0,3.6850783824920654,3.6851069927215576,9.061221817319164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.2431640625,0.0,1755.3026123046875,1895.4371337890625,0.0,2851.667724609375,0.9432702660560608,1.0,0.0,3.0,1.0,0.0
18013800,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9538403749465942,0.422148734331131,0.3803560733795166,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9990000128746032,0.5456507205963135,0.4691001176834106,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9690381288528442,0.4423253238201141,0.3096911311149597,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9593269228935242,0.4293445944786072,0.4070343673229217,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7898983955383301,0.2417959421873092,1.094904899597168,284.9496765136719,284.95001220703125,302.3977966308594,297.3426818847656,299.1043701171875,297.2847900390625,284.9505920410156,1.0,0.5796913504600525,0.47197026014328,0.47197026014328,1.0,1.0,-3.195377349853516,1.132359266281128,2.0630178451538086,0.407473623752594,0.9044508934020996,0.9044508934020996,0.0,125.267822265625,147.0,74622.984375,0.0,2540.496826171875,1.0,278.1499938964844,282.98895263671875,300.3366394042969,305.1930847167969,293.1499938964844,293.1499938964844,278.1499938964844,36437.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410650491714478,1.0,0.0,0.0,3.6850783824920654,3.6851069927215576,9.061221817319164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.2431640625,0.0,1755.3026123046875,1895.4371337890625,0.0,2851.667724609375,0.9432702660560608,1.0,0.0,3.0,1.0,0.0
18013860,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9452118277549744,0.4223615229129791,0.3806529641151428,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.9990000128746032,0.5486093163490295,0.4811655879020691,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9613995552062988,0.4430627822875976,0.3102832436561584,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9514659643173218,0.4302889406681061,0.4080308079719543,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7834481596946716,0.2420298010110855,1.0965044498443604,284.9631042480469,284.95001220703125,302.4192810058594,297.335693359375,299.11309814453125,297.2890319824219,284.96392822265625,1.0,0.5847021341323853,0.4712249934673309,0.4712249934673309,1.0,1.0,-3.2140588760375977,1.1380395889282229,2.076019287109375,0.408851146697998,0.9171029329299928,0.9171029329299928,0.0,129.10975646972656,147.0,74939.328125,0.0,2598.454345703125,1.0,278.1499938964844,282.9942626953125,300.33465576171875,305.2037658691406,293.1499938964844,293.1499938964844,278.1499938964844,35695.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411475419998169,1.0,0.0,0.0,3.697050094604492,3.697078704833984,9.120191180045368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.1474609375,0.0,1765.046630859375,1895.4371337890625,0.0,2852.438720703125,0.9454793334007264,1.0,0.0,3.0,1.0,0.0
18013920,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.939613163471222,0.4224539697170257,0.380812793970108,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9990000128746032,0.5493991374969482,0.4889591038227081,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9563061594963074,0.4434064924716949,0.3105800449848175,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9462437629699708,0.4307306110858917,0.4085244834423065,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7793683409690857,0.2421295642852783,1.097347617149353,284.96844482421875,284.95001220703125,302.4292907714844,297.3323059082031,299.1153564453125,297.2878723144531,284.9692077636719,1.0,0.5878015756607056,0.4708742797374725,0.4708742797374725,1.0,1.0,-3.225579023361206,1.141790509223938,2.0837886333465576,0.4099842607975006,0.9241276979446412,0.9241276979446412,0.0,131.61434936523438,167.0,75157.109375,0.0,2635.251708984375,1.0,278.1499938964844,282.9949035644531,300.33404541015625,305.21466064453125,293.1499938964844,293.1499938964844,278.1499938964844,35379.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414682149887085,1.0,0.0,0.0,3.7075228691101074,3.7075517177581774,9.171935175800172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.3515625,0.0,1776.1519775390625,1895.4371337890625,0.0,2855.43603515625,0.947662591934204,1.0,0.0,3.0,1.0,0.0
18013980,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.916751742362976,0.4226661920547485,0.3813552260398865,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.5490790009498596,0.5200769901275635,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9344111084938048,0.4444256424903869,0.3115553557872772,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.924250602722168,0.4320588409900665,0.4101346433162689,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7631576657295227,0.2423441708087921,1.1001224517822266,284.9798889160156,284.95001220703125,302.4602966308594,297.3213806152344,299.1138916015625,297.2705078125,284.9803466796875,1.0,0.6001800894737244,0.4697783291339874,0.4697783291339874,1.0,1.0,-3.2703678607940674,1.1568946838378906,2.1134731769561768,0.4150536060333252,0.9486376643180848,0.9486376643180848,0.0,142.39060974121094,187.0,76056.3359375,0.0,2786.204833984375,1.0,278.1499938964844,282.9891357421875,300.3313293457031,305.2664489746094,293.1499938964844,293.1499938964844,278.1499938964844,34637.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435722589492798,1.0,0.0,0.0,3.756945848464966,3.756974935531616,9.418096738045278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.634765625,0.0,1835.1068115234373,1895.4371337890625,0.0,2875.108154296875,0.9585337042808532,1.0,0.0,3.0,1.0,0.0
18014040,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.916751742362976,0.4226661920547485,0.3813552260398865,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.5490790009498596,0.5200769901275635,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9344111084938048,0.4444256424903869,0.3115553557872772,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.924250602722168,0.4320588409900665,0.4101346433162689,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7631576657295227,0.2423441708087921,1.1001224517822266,284.9798889160156,284.95001220703125,302.4602966308594,297.3213806152344,299.1138916015625,297.2705078125,284.9803466796875,1.0,0.6001800894737244,0.4697783291339874,0.4697783291339874,1.0,1.0,-3.2703678607940674,1.1568946838378906,2.1134731769561768,0.4150536060333252,0.9486376643180848,0.9486376643180848,0.0,142.39060974121094,187.0,76056.3359375,0.0,2786.204833984375,1.0,278.1499938964844,282.9891357421875,300.3313293457031,305.2664489746094,293.1499938964844,293.1499938964844,278.1499938964844,34637.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435722589492798,1.0,0.0,0.0,3.756945848464966,3.756974935531616,9.418096738045278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.634765625,0.0,1835.1068115234373,1895.4371337890625,0.0,2875.108154296875,0.9585337042808532,1.0,0.0,3.0,1.0,0.0
18014100,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.896818995475769,0.4226063191890716,0.3817331492900848,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9832269549369812,0.5485286712646484,0.5202856063842773,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9128854274749756,0.4447890520095825,0.3121365308761596,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9037399888038636,0.4325841069221496,0.4110698103904724,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7483090162277222,0.2423000782728195,1.102028250694275,284.9677734375,284.95001220703125,302.4755859375,297.315673828125,299.1100769042969,297.2588806152344,284.9666748046875,1.0,0.606233537197113,0.4692303538322449,0.4692303538322449,1.0,1.0,-3.274949550628662,1.1573848724365234,2.1175646781921387,0.4150881469249725,0.948694109916687,0.948694109916687,0.0,152.25550842285156,187.0,76233.0703125,0.0,2851.07958984375,1.0,278.1499938964844,282.9728088378906,300.3277282714844,305.2862548828125,293.1499938964844,293.1499938964844,278.1499938964844,34793.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449201583862305,1.0,0.0,0.0,3.7795090675354,3.779538631439209,9.531562454867526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.3017578125,0.0,1866.3453369140625,1895.4371337890625,0.0,2887.716796875,0.9636701345443726,1.0,0.0,3.0,1.0,0.0
18014160,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8800053000450134,0.4224405884742737,0.3819922208786011,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9663939476013184,0.5486992597579956,0.5205467343330383,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8954896330833435,0.4450608789920807,0.3126374185085296,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.887155294418335,0.4330261647701263,0.4119047522544861,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7355966567993164,0.2421832978725433,1.1034815311431885,284.9576721191406,284.95001220703125,302.49072265625,297.309814453125,299.1069641113281,297.2513732910156,284.95709228515625,1.0,0.6122962236404419,0.468114286661148,0.468114286661148,1.0,1.0,-3.2789289951324463,1.1564536094665527,2.1224753856658936,0.4132757484912872,0.9455297589302064,0.9455297589302064,0.0,162.1895751953125,207.0,76290.4140625,0.0,2915.04736328125,1.0,278.1499938964844,282.96197509765625,300.320556640625,305.28778076171875,293.1499938964844,293.1499938964844,278.1499938964844,35197.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459205627441406,1.0,0.0,0.0,3.790171623229981,3.790201187133789,9.585417046764633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.30078125,0.0,1883.79150390625,1895.4371337890625,0.0,2897.077880859375,0.9664349555969238,1.0,0.0,3.0,1.0,0.0
18014220,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8524773120880127,0.4220357835292816,0.3823890089988708,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.934015691280365,0.5499770045280457,0.5222190618515015,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8674399256706238,0.4455309510231018,0.3135525286197662,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8598722815513611,0.4338347017765045,0.4134623110294342,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7142054438591003,0.2418779581785202,1.1059002876281738,284.9493408203125,284.95001220703125,302.5206298828125,297.2976989746094,299.1037292480469,297.2421264648437,284.9492492675781,1.0,0.624409019947052,0.4658821523189544,0.4658821523189544,1.0,1.0,-3.2872979640960693,1.1545379161834717,2.1327600479125977,0.409475177526474,0.9414663910865784,0.9414663910865784,0.0,182.1783447265625,227.0,76340.515625,0.0,3045.010986328125,1.0,278.1499938964844,282.9510498046875,300.30419921875,305.2764892578125,293.1499938964844,293.1499938964844,278.1499938964844,35684.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471491932868958,1.0,0.0,0.0,3.800668716430664,3.800698757171631,9.638586107030278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.203125,0.0,1901.76318359375,1895.4371337890625,0.0,2908.576904296875,0.9692667722702026,1.0,0.0,3.0,1.0,0.0
18014280,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8524773120880127,0.4220357835292816,0.3823890089988708,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.934015691280365,0.5499770045280457,0.5222190618515015,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8674399256706238,0.4455309510231018,0.3135525286197662,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8598722815513611,0.4338347017765045,0.4134623110294342,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7142054438591003,0.2418779581785202,1.1059002876281738,284.9493408203125,284.95001220703125,302.5206298828125,297.2976989746094,299.1037292480469,297.2421264648437,284.9492492675781,1.0,0.624409019947052,0.4658821523189544,0.4658821523189544,1.0,1.0,-3.2872979640960693,1.1545379161834717,2.1327600479125977,0.409475177526474,0.9414663910865784,0.9414663910865784,0.0,182.1783447265625,227.0,76340.515625,0.0,3045.010986328125,1.0,278.1499938964844,282.9510498046875,300.30419921875,305.2764892578125,293.1499938964844,293.1499938964844,278.1499938964844,35684.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471491932868958,1.0,0.0,0.0,3.800668716430664,3.800698757171631,9.638586107030278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.203125,0.0,1901.76318359375,1895.4371337890625,0.0,2908.576904296875,0.9692667722702026,1.0,0.0,3.0,1.0,0.0
18014340,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8310973048210144,0.4216189384460449,0.3827545046806335,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9070357084274292,0.5518168210983276,0.5246245265007019,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8455111384391785,0.4459825158119201,0.3144400417804718,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8386933207511902,0.4346088767051697,0.4149714112281799,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.69472736120224,0.2415375113487243,1.1080923080444336,284.9486083984375,284.95001220703125,302.54998779296875,297.28497314453125,299.1026306152344,297.2366638183594,284.9486694335937,1.0,0.6364654898643494,0.4636500179767608,0.4636500179767608,1.0,1.0,-3.2961525917053223,1.1527490615844729,2.1434035301208496,0.4056605696678161,0.940110981464386,0.940110981464386,0.0,202.27980041503903,215.0,76356.84375,0.0,3177.330810546875,1.0,278.1499938964844,282.9468994140625,300.2889404296875,305.2616882324219,293.1499938964844,293.1499938964844,278.1499938964844,35870.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478643298149109,1.0,0.0,0.0,3.804595232009888,3.8046250343322754,9.658510862209368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.2392578125,0.0,1908.536376953125,1895.4371337890625,0.0,2915.271484375,0.9703413844108582,1.0,0.0,3.0,1.0,0.0
18014400,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8310973048210144,0.4216189384460449,0.3827545046806335,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9070357084274292,0.5518168210983276,0.5246245265007019,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8455111384391785,0.4459825158119201,0.3144400417804718,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8386933207511902,0.4346088767051697,0.4149714112281799,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.69472736120224,0.2415375113487243,1.1080923080444336,284.9486083984375,284.95001220703125,302.54998779296875,297.28497314453125,299.1026306152344,297.2366638183594,284.9486694335937,1.0,0.6364654898643494,0.4636500179767608,0.4636500179767608,1.0,1.0,-3.2961525917053223,1.1527490615844729,2.1434035301208496,0.4056605696678161,0.940110981464386,0.940110981464386,0.0,202.27980041503903,215.0,76356.84375,0.0,3177.330810546875,1.0,278.1499938964844,282.9468994140625,300.2889404296875,305.2616882324219,293.1499938964844,293.1499938964844,278.1499938964844,35870.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478643298149109,1.0,0.0,0.0,3.804595232009888,3.8046250343322754,9.658510862209368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.2392578125,0.0,1908.536376953125,1895.4371337890625,0.0,2915.271484375,0.9703413844108582,1.0,0.0,3.0,1.0,0.0
18014460,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8223062753677368,0.4192269742488861,0.3813034892082214,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8978742361068726,0.5517090559005737,0.5252593159675598,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8369563221931458,0.4443742334842682,0.3138779103755951,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8304460048675537,0.4332277774810791,0.4144560396671295,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.6855013966560364,0.2388991415500641,1.100229263305664,284.9346008300781,284.95001220703125,302.57879638671875,297.27362060546875,299.0901184082031,297.2126159667969,284.9341125488281,1.0,0.6383402347564697,0.4620659351348877,0.4620659351348877,1.0,1.0,-3.284446954727173,1.1444019079208374,2.140045166015625,0.4001949727535248,0.9256225228309632,0.9256225228309632,0.0,210.038818359375,203.0,75936.9296875,0.0,3195.056396484375,1.0,278.1499938964844,282.93670654296875,300.27374267578125,305.2288513183594,293.1499938964844,293.1499938964844,278.1499938964844,36482.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479596972465515,1.0,0.0,0.0,3.791704416275024,3.791734218597412,9.593171625965624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.919921875,0.0,1895.849853515625,1895.4371337890625,0.0,2916.164794921875,0.9676608443260192,1.0,0.0,3.0,1.0,0.0
18014520,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8223062753677368,0.4192269742488861,0.3813034892082214,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8978742361068726,0.5517090559005737,0.5252593159675598,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8369563221931458,0.4443742334842682,0.3138779103755951,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8304460048675537,0.4332277774810791,0.4144560396671295,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.6855013966560364,0.2388991415500641,1.100229263305664,284.9346008300781,284.95001220703125,302.57879638671875,297.27362060546875,299.0901184082031,297.2126159667969,284.9341125488281,1.0,0.6383402347564697,0.4620659351348877,0.4620659351348877,1.0,1.0,-3.284446954727173,1.1444019079208374,2.140045166015625,0.4001949727535248,0.9256225228309632,0.9256225228309632,0.0,210.038818359375,203.0,75936.9296875,0.0,3195.056396484375,1.0,278.1499938964844,282.93670654296875,300.27374267578125,305.2288513183594,293.1499938964844,293.1499938964844,278.1499938964844,36482.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479596972465515,1.0,0.0,0.0,3.791704416275024,3.791734218597412,9.593171625965624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.919921875,0.0,1895.849853515625,1895.4371337890625,0.0,2916.164794921875,0.9676608443260192,1.0,0.0,3.0,1.0,0.0
18014580,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8228359222412109,0.4180577397346496,0.3799616694450378,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8999788165092468,0.5527092814445496,0.5259016156196594,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8379682302474976,0.4439157247543335,0.3133334219455719,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.831512451171875,0.4328908920288086,0.4138503074645996,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.6849109530448914,0.237246960401535,1.0914528369903564,284.9344482421875,284.95001220703125,302.6069641113281,297.2654724121094,299.086181640625,297.2021179199219,284.9346008300781,1.0,0.6353944540023804,0.4604818224906921,0.4604818224906921,1.0,1.0,-3.271659135818481,1.1357241868972778,2.135934829711914,0.3941388726234436,0.914551317691803,0.914551317691803,0.0,207.921127319336,191.0,75392.4453125,0.0,3155.120361328125,1.0,278.1499938964844,282.94219970703125,300.2602844238281,305.1768798828125,293.1499938964844,293.1499938964844,278.1499938964844,36829.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468101620674133,1.0,0.0,0.0,3.759614229202272,3.759643793106079,9.431480521016056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.6279296875,0.0,1855.53173828125,1895.4371337890625,0.0,2905.4033203125,0.9605859518051147,1.0,0.0,3.0,1.0,0.0
18014640,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8228359222412109,0.4180577397346496,0.3799616694450378,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8999788165092468,0.5527092814445496,0.5259016156196594,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8379682302474976,0.4439157247543335,0.3133334219455719,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.831512451171875,0.4328908920288086,0.4138503074645996,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.6849109530448914,0.237246960401535,1.0914528369903564,284.9344482421875,284.95001220703125,302.6069641113281,297.2654724121094,299.086181640625,297.2021179199219,284.9346008300781,1.0,0.6353944540023804,0.4604818224906921,0.4604818224906921,1.0,1.0,-3.271659135818481,1.1357241868972778,2.135934829711914,0.3941388726234436,0.914551317691803,0.914551317691803,0.0,207.921127319336,191.0,75392.4453125,0.0,3155.120361328125,1.0,278.1499938964844,282.94219970703125,300.2602844238281,305.1768798828125,293.1499938964844,293.1499938964844,278.1499938964844,36829.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468101620674133,1.0,0.0,0.0,3.759614229202272,3.759643793106079,9.431480521016056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.6279296875,0.0,1855.53173828125,1895.4371337890625,0.0,2905.4033203125,0.9605859518051147,1.0,0.0,3.0,1.0,0.0
18014700,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8253963589668274,0.4177130162715912,0.3794818818569183,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9037696719169616,0.5534449219703674,0.5264096260070801,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8408342003822327,0.4439330101013183,0.3132093548774719,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8343561291694641,0.4329584240913391,0.4137315452098846,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6868903636932373,0.2366837263107299,1.0880231857299805,284.93719482421875,284.95001220703125,302.6208190917969,297.26251220703125,299.08612060546875,297.1997985839844,284.9373779296875,1.0,0.6330193877220154,0.4596897661685943,0.4596897661685943,1.0,1.0,-3.267274856567383,1.1321605443954468,2.1351144313812256,0.3914514780044555,0.9118794202804564,0.9118794202804564,0.0,204.65182495117188,191.0,75175.28125,0.0,3127.3134765625,1.0,278.1499938964844,282.9464416503906,300.2562866210937,305.1565246582031,293.1499938964844,293.1499938964844,278.1499938964844,36796.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461048007011414,1.0,0.0,0.0,3.7454910278320312,3.74552059173584,9.360754233966872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.9169921875,0.0,1836.5677490234373,1895.4371337890625,0.0,2898.8017578125,0.9573199152946472,1.0,0.0,3.0,1.0,0.0
18014760,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8288872241973877,0.4174477159976959,0.3790608942508697,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9088886380195618,0.554265022277832,0.5269818305969238,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8446961045265198,0.4440377652645111,0.3131358921527862,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8381692171096802,0.4331134557723999,0.4136795103549957,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.6898146867752075,0.2362306714057922,1.085006594657898,284.94012451171875,284.95001220703125,302.6345520019531,297.26031494140625,299.0874938964844,297.198486328125,284.9403381347656,1.0,0.6303137540817261,0.4591248035430908,0.4591248035430908,1.0,1.0,-3.263676404953003,1.129403829574585,2.134272575378418,0.3893969058990478,0.91032874584198,0.91032874584198,0.0,200.5760040283203,179.0,74996.53125,0.0,3096.786376953125,1.0,278.1499938964844,282.950439453125,300.2537536621094,305.1402282714844,293.1499938964844,293.1499938964844,278.1499938964844,36711.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454214930534363,1.0,0.0,0.0,3.733511686325073,3.733541011810303,9.300971441916772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.30859375,0.0,1820.146240234375,1895.4371337890625,0.0,2892.40771484375,0.9545028805732728,1.0,0.0,3.0,1.0,0.0
18014820,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379402160644531,0.4170337915420532,0.3783040046691894,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.922535479068756,0.5560556650161743,0.5282391309738159,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.854712724685669,0.4443860352039337,0.3130703270435333,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.848022997379303,0.4335677921772003,0.4136886596679687,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977249383926392,0.2355398386716842,1.0798159837722778,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0913391113281,297.1974792480469,284.9447631835937,1.0,0.6243106126785278,0.4579949080944061,0.4579949080944061,1.0,1.0,-3.257966995239258,1.124530792236328,2.1334362030029297,0.3855943977832794,0.908624231815338,0.908624231815338,0.0,190.9972381591797,167.0,74715.046875,0.0,3031.183349609375,1.0,278.1499938964844,282.9562683105469,300.2518615722656,305.116943359375,293.1499938964844,293.1499938964844,278.1499938964844,36510.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441973328590393,1.0,0.0,0.0,3.7151710987091056,3.715200185775757,9.209815630129016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.2734375,0.0,1794.6629638671875,1895.4371337890625,0.0,2880.955078125,0.9501211643218994,1.0,0.0,3.0,1.0,0.0
18014880,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379402160644531,0.4170337915420532,0.3783040046691894,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.922535479068756,0.5560556650161743,0.5282391309738159,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.854712724685669,0.4443860352039337,0.3130703270435333,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.848022997379303,0.4335677921772003,0.4136886596679687,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977249383926392,0.2355398386716842,1.0798159837722778,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0913391113281,297.1974792480469,284.9447631835937,1.0,0.6243106126785278,0.4579949080944061,0.4579949080944061,1.0,1.0,-3.257966995239258,1.124530792236328,2.1334362030029297,0.3855943977832794,0.908624231815338,0.908624231815338,0.0,190.9972381591797,167.0,74715.046875,0.0,3031.183349609375,1.0,278.1499938964844,282.9562683105469,300.2518615722656,305.116943359375,293.1499938964844,293.1499938964844,278.1499938964844,36510.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441973328590393,1.0,0.0,0.0,3.7151710987091056,3.715200185775757,9.209815630129016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.2734375,0.0,1794.6629638671875,1895.4371337890625,0.0,2880.955078125,0.9501211643218994,1.0,0.0,3.0,1.0,0.0
18014940,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8496924638748169,0.4166706204414367,0.3775752484798431,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9400078654289246,0.558002233505249,0.5296136140823364,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8677114844322205,0.4448204040527344,0.3130513429641723,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8607993721961975,0.4341114163398742,0.4137653708457947,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7080970406532288,0.2350683808326721,1.075518012046814,284.9467163085937,284.95001220703125,302.6878662109375,297.2582092285156,299.0958251953125,297.1977233886719,284.94677734375,1.0,0.617755651473999,0.4568650126457214,0.4568650126457214,1.0,1.0,-3.253643751144409,1.1201887130737305,2.1334550380706787,0.382008820772171,0.9075148105621338,0.9075148105621338,0.0,180.13165283203125,155.0,74511.7890625,0.0,2961.602294921875,1.0,278.1499938964844,282.9591064453125,300.253173828125,305.1034240722656,293.1499938964844,293.1499938964844,278.1499938964844,36364.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432308435440063,1.0,0.0,0.0,3.702982425689697,3.703011512756348,9.149484299086908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.1982421875,0.0,1777.7691650390625,1895.4371337890625,0.0,2871.91552734375,0.947188675403595,1.0,0.0,3.0,1.0,0.0
18015000,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8496924638748169,0.4166706204414367,0.3775752484798431,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9400078654289246,0.558002233505249,0.5296136140823364,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8677114844322205,0.4448204040527344,0.3130513429641723,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8607993721961975,0.4341114163398742,0.4137653708457947,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7080970406532288,0.2350683808326721,1.075518012046814,284.9467163085937,284.95001220703125,302.6878662109375,297.2582092285156,299.0958251953125,297.1977233886719,284.94677734375,1.0,0.617755651473999,0.4568650126457214,0.4568650126457214,1.0,1.0,-3.253643751144409,1.1201887130737305,2.1334550380706787,0.382008820772171,0.9075148105621338,0.9075148105621338,0.0,180.13165283203125,155.0,74511.7890625,0.0,2961.602294921875,1.0,278.1499938964844,282.9591064453125,300.253173828125,305.1034240722656,293.1499938964844,293.1499938964844,278.1499938964844,36364.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432308435440063,1.0,0.0,0.0,3.702982425689697,3.703011512756348,9.149484299086908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.1982421875,0.0,1777.7691650390625,1895.4371337890625,0.0,2871.91552734375,0.947188675403595,1.0,0.0,3.0,1.0,0.0
18015060,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8603383898735046,0.4164031744003296,0.3770164549350738,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.954725742340088,0.5595254302024841,0.5306946635246277,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.879405677318573,0.4451734721660614,0.313044399023056,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8723219037055969,0.4345441460609436,0.4138317406177521,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7169130444526672,0.2347880899906158,1.0725804567337036,284.9474182128906,284.95001220703125,302.70751953125,297.260009765625,299.0990905761719,297.1982116699219,284.9474182128906,1.0,0.6126005053520203,0.4559605419635772,0.4559605419635772,1.0,1.0,-3.250810146331787,1.1169549226760864,2.1338553428649902,0.3792415559291839,0.9066303968429564,0.9066303968429564,0.0,171.50794982910156,155.0,74383.484375,0.0,2907.76513671875,1.0,278.1499938964844,282.9602966308594,300.2554931640625,305.0965881347656,293.1499938964844,293.1499938964844,278.1499938964844,36295.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425799012184143,1.0,0.0,0.0,3.695750951766968,3.695779800415039,9.113783221437188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.7431640625,0.0,1767.9246826171875,1895.4371337890625,0.0,2865.82861328125,0.9454606175422668,1.0,0.0,3.0,1.0,0.0
18015120,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.864027738571167,0.4163205623626709,0.3768401741981506,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9595008492469788,0.5600099563598633,0.5310390591621399,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8834290504455566,0.4452885687351227,0.3130436837673187,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8762956857681274,0.4346831738948822,0.4138537645339966,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7197901010513306,0.2347084283828735,1.071690797805786,284.94757080078125,284.95001220703125,302.713623046875,297.2608337402344,299.10009765625,297.1983642578125,284.94757080078125,1.0,0.6109543442726135,0.4556749165058136,0.4556749165058136,1.0,1.0,-3.249967336654663,1.115951657295227,2.1340157985687256,0.3783725202083587,0.9063464999198914,0.9063464999198914,0.0,168.75119018554688,143.0,74345.9765625,0.0,2890.70703125,1.0,278.1499938964844,282.9605712890625,300.2564392089844,305.0948791503906,293.1499938964844,293.1499938964844,278.1499938964844,36278.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842378556728363,1.0,0.0,0.0,3.693674325942993,3.693702936172485,9.103543447963602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.833984375,0.0,1765.1240234375,1895.4371337890625,0.0,2863.94580078125,0.944966435432434,1.0,0.0,3.0,1.0,0.0
18015180,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8814072608947754,0.4159902036190033,0.3761107325553894,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9796040654182434,0.5620442032814026,0.5324850678443909,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9021365642547609,0.4457941055297851,0.313053160905838,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8948423862457275,0.4352763295173645,0.4139525592327118,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7328040599822998,0.2344240397214889,1.068186640739441,284.9479064941406,284.95001220703125,302.7388000488281,297.2656555175781,299.104248046875,297.19921875,284.9479064941406,1.0,0.6040101051330566,0.4544848203659057,0.4544848203659057,1.0,1.0,-3.246746063232422,1.1118807792663574,2.1348652839660645,0.3747686147689819,0.9051687717437744,0.9051687717437744,0.0,157.09674072265625,131.0,74206.0390625,0.0,2819.395263671875,1.0,278.1499938964844,282.96148681640625,300.2616577148437,305.0902099609375,293.1499938964844,293.1499938964844,278.1499938964844,36227.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415911197662354,1.0,0.0,0.0,3.68606162071228,3.686090230941773,9.066058055395844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.2978515625,0.0,1754.9747314453125,1895.4371337890625,0.0,2856.584716796875,0.943165361881256,1.0,0.0,3.0,1.0,0.0
18015240,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8814072608947754,0.4159902036190033,0.3761107325553894,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9796040654182434,0.5620442032814026,0.5324850678443909,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9021365642547609,0.4457941055297851,0.313053160905838,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8948423862457275,0.4352763295173645,0.4139525592327118,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7328040599822998,0.2344240397214889,1.068186640739441,284.9479064941406,284.95001220703125,302.7388000488281,297.2656555175781,299.104248046875,297.19921875,284.9479064941406,1.0,0.6040101051330566,0.4544848203659057,0.4544848203659057,1.0,1.0,-3.246746063232422,1.1118807792663574,2.1348652839660645,0.3747686147689819,0.9051687717437744,0.9051687717437744,0.0,157.09674072265625,131.0,74206.0390625,0.0,2819.395263671875,1.0,278.1499938964844,282.96148681640625,300.2616577148437,305.0902099609375,293.1499938964844,293.1499938964844,278.1499938964844,36227.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415911197662354,1.0,0.0,0.0,3.68606162071228,3.686090230941773,9.066058055395844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.2978515625,0.0,1754.9747314453125,1895.4371337890625,0.0,2856.584716796875,0.943165361881256,1.0,0.0,3.0,1.0,0.0
18015300,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8912696242332458,0.4158299565315246,0.3757514953613281,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9893595576286316,0.5631247758865356,0.5332558155059814,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9131247997283936,0.4460587203502655,0.3130668997764587,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9052772521972656,0.435576468706131,0.4140069484710693,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7400922775268555,0.2343004047870636,1.06653094291687,284.9477844238281,284.95001220703125,302.7511291503906,297.2688293457031,299.1063842773437,297.1999206542969,284.9477844238281,1.0,0.6004668474197388,0.453889787197113,0.453889787197113,1.0,1.0,-3.244714498519897,1.1096822023391724,2.1350321769714355,0.3728871345520019,0.904314398765564,0.904314398765564,0.0,151.26608276367188,131.0,74132.1171875,0.0,2783.433837890625,1.0,278.1499938964844,282.9617614746094,300.264892578125,305.0884704589844,293.1499938964844,293.1499938964844,278.1499938964844,36219.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411900401115417,1.0,0.0,0.0,3.682180404663086,3.682209014892578,9.04697515125008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.0693359375,0.0,1749.95458984375,1895.4371337890625,0.0,2852.8359375,0.9422596096992492,1.0,0.0,3.0,1.0,0.0
18015360,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.90194571018219,0.4156716167926788,0.3753961026668548,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9986363649368286,0.5642130374908447,0.5339409112930298,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9257534742355348,0.4463274776935577,0.31308513879776,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9173781275749208,0.4358778893947601,0.4140649139881134,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7480870485305786,0.2341824769973755,1.0649137496948242,284.9476013183594,284.95001220703125,302.7633361816406,297.2724609375,299.10858154296875,297.2006225585937,284.9475402832031,1.0,0.596897542476654,0.4533265829086303,0.4533265829086303,1.0,1.0,-3.242476463317871,1.107473611831665,2.135003089904785,0.371060162782669,0.9034358263015748,0.9034358263015748,0.0,145.4708251953125,119.0,74058.65625,0.0,2747.41552734375,1.0,278.1499938964844,282.96197509765625,300.2684020996094,305.087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36214.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407723307609558,1.0,0.0,0.0,3.678430557250977,3.6784591674804688,9.028558451973367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.181640625,0.0,1745.12939453125,1895.4371337890625,0.0,2848.931884765625,0.9413853883743286,1.0,0.0,3.0,1.0,0.0
18015420,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9175927639007568,0.4152200222015381,0.3747712075710296,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9990000128746032,0.5682768225669861,0.5115591287612915,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9434378743171692,0.446752667427063,0.3132011890411377,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.935051441192627,0.4363628327846527,0.4142805337905884,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7593448162078857,0.2338731437921524,1.0622973442077637,284.9332580566406,284.95001220703125,302.7872619628906,297.281005859375,299.1158447265625,297.2093811035156,284.9328308105469,1.0,0.5880782604217529,0.4522001445293426,0.4522001445293426,1.0,1.0,-3.213497877120972,1.0936633348464966,2.119834423065185,0.3638032674789428,0.8876770734786987,0.8876770734786987,0.0,137.10279846191406,107.0,73439.4609375,0.0,2641.39501953125,1.0,278.1499938964844,282.9565124511719,300.2742004394531,305.06365966796875,293.1499938964844,293.1499938964844,278.45001220703125,36888.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395030498504639,1.0,0.0,0.0,3.651562452316284,3.651590824127197,8.897147267816763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.46875,0.0,1716.1622314453125,1895.4371337890625,0.0,2837.072265625,0.9355387091636658,1.0,0.0,3.0,1.0,0.0
18015480,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9175927639007568,0.4152200222015381,0.3747712075710296,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9990000128746032,0.5682768225669861,0.5115591287612915,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9434378743171692,0.446752667427063,0.3132011890411377,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.935051441192627,0.4363628327846527,0.4142805337905884,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7593448162078857,0.2338731437921524,1.0622973442077637,284.9332580566406,284.95001220703125,302.7872619628906,297.281005859375,299.1158447265625,297.2093811035156,284.9328308105469,1.0,0.5880782604217529,0.4522001445293426,0.4522001445293426,1.0,1.0,-3.213497877120972,1.0936633348464966,2.119834423065185,0.3638032674789428,0.8876770734786987,0.8876770734786987,0.0,137.10279846191406,107.0,73439.4609375,0.0,2641.39501953125,1.0,278.1499938964844,282.9565124511719,300.2742004394531,305.06365966796875,293.1499938964844,293.1499938964844,278.45001220703125,36888.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395030498504639,1.0,0.0,0.0,3.651562452316284,3.651590824127197,8.897147267816763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.46875,0.0,1716.1622314453125,1895.4371337890625,0.0,2837.072265625,0.9355387091636658,1.0,0.0,3.0,1.0,0.0
