time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015540,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9381504654884338,0.4153370559215545,0.3744660019874573,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.5765160322189331,0.4827660918235779,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9637526273727416,0.4476922750473022,0.3135398030281067,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.955933153629303,0.4372570216655731,0.4147210717201233,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.773720920085907,0.233878418803215,1.0604811906814575,284.99334716796875,284.95001220703125,302.81060791015625,297.2911071777344,299.136474609375,297.23974609375,284.9900817871094,1.0,0.5778242349624634,0.4510737061500549,0.4510737061500549,1.0,1.0,-3.1772661209106445,1.0771113634109497,2.1001548767089844,0.3551400303840637,0.9599055051803588,0.9599055051803588,0.0,127.92101287841795,127.0,72266.53125,0.0,2519.7685546875,1.0,278.4430236816406,283.0445861816406,300.2693786621094,304.9367370605469,293.1499938964844,293.1499938964844,278.1499938964844,33571.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326025605201721,1.0,0.0,0.0,3.756546020507813,3.756574869155884,9.416091870662058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.396484375,0.0,1826.365478515625,1895.4371337890625,0.0,2772.68603515625,0.9571571350097656,1.0,0.0,3.0,1.0,0.0
18015600,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9381504654884338,0.4153370559215545,0.3744660019874573,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.5765160322189331,0.4827660918235779,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9637526273727416,0.4476922750473022,0.3135398030281067,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.955933153629303,0.4372570216655731,0.4147210717201233,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.773720920085907,0.233878418803215,1.0604811906814575,284.99334716796875,284.95001220703125,302.81060791015625,297.2911071777344,299.136474609375,297.23974609375,284.9900817871094,1.0,0.5778242349624634,0.4510737061500549,0.4510737061500549,1.0,1.0,-3.1772661209106445,1.0771113634109497,2.1001548767089844,0.3551400303840637,0.9599055051803588,0.9599055051803588,0.0,127.92101287841795,127.0,72266.53125,0.0,2519.7685546875,1.0,278.4430236816406,283.0445861816406,300.2693786621094,304.9367370605469,293.1499938964844,293.1499938964844,278.1499938964844,33571.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326025605201721,1.0,0.0,0.0,3.756546020507813,3.756574869155884,9.416091870662058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.396484375,0.0,1826.365478515625,1895.4371337890625,0.0,2772.68603515625,0.9571571350097656,1.0,0.0,3.0,1.0,0.0
18015660,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9385703802108764,0.4143747985363006,0.3738057315349579,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.5842333436012268,0.4813538789749145,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9648942947387696,0.4477585256099701,0.3137154281139374,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.957177996635437,0.4374210834503174,0.4150207936763763,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7742553949356079,0.2336063534021377,1.0595402717590332,284.90582275390625,284.95001220703125,302.8333435058594,297.30255126953125,299.1562194824219,297.2628173828125,284.90771484375,1.0,0.5780142545700073,0.4503918886184692,0.4503918886184692,1.0,1.0,-3.174158811569214,1.0743157863616943,2.0998430252075195,0.3523162007331848,0.8703093528747559,0.8703093528747559,0.0,127.3888168334961,147.0,72693.609375,0.0,2510.891845703125,1.0,278.1571044921875,282.9444274902344,300.30767822265625,305.06646728515625,293.1499938964844,293.1499938964844,278.45001220703125,38681.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368122577667236,1.0,0.0,0.0,3.628077983856201,3.628106355667114,8.783073894846893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.46484375,0.0,1700.1099853515625,1895.4371337890625,0.0,2811.947021484375,0.9322437644004822,1.0,0.0,3.0,1.0,0.0
18015720,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9385703802108764,0.4143747985363006,0.3738057315349579,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.5842333436012268,0.4813538789749145,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9648942947387696,0.4477585256099701,0.3137154281139374,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.957177996635437,0.4374210834503174,0.4150207936763763,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7742553949356079,0.2336063534021377,1.0595402717590332,284.90582275390625,284.95001220703125,302.8333435058594,297.30255126953125,299.1562194824219,297.2628173828125,284.90771484375,1.0,0.5780142545700073,0.4503918886184692,0.4503918886184692,1.0,1.0,-3.174158811569214,1.0743157863616943,2.0998430252075195,0.3523162007331848,0.8703093528747559,0.8703093528747559,0.0,127.3888168334961,147.0,72693.609375,0.0,2510.891845703125,1.0,278.1571044921875,282.9444274902344,300.30767822265625,305.06646728515625,293.1499938964844,293.1499938964844,278.45001220703125,38681.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368122577667236,1.0,0.0,0.0,3.628077983856201,3.628106355667114,8.783073894846893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.46484375,0.0,1700.1099853515625,1895.4371337890625,0.0,2811.947021484375,0.9322437644004822,1.0,0.0,3.0,1.0,0.0
18015780,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9257026314735411,0.4146739542484283,0.3739602565765381,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.588893473148346,0.4989927113056183,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9535791277885436,0.4489085078239441,0.314445823431015,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.945435643196106,0.4384631514549255,0.4159590601921081,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7652391791343689,0.2338065654039383,1.0607149600982666,285.02020263671875,284.95001220703125,302.85546875,297.3150939941406,299.1695556640625,297.2731628417969,285.0193786621094,1.0,0.5850140452384949,0.4497100710868835,0.4497100710868835,1.0,1.0,-3.198944091796875,1.0821670293807983,2.116776943206787,0.3543958663940429,0.9778487682342528,0.9778487682342528,0.0,133.03244018554688,167.0,72613.328125,0.0,2590.2373046875,1.0,278.4430847167969,283.0644226074219,300.2993469238281,304.9662780761719,293.1499938964844,293.1499938964844,278.1499938964844,32979.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305104970932007,1.0,0.0,0.0,3.756626844406128,3.756655693054199,9.416497732672724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.6103515625,0.0,1821.916748046875,1895.4371337890625,0.0,2753.198486328125,0.9569984674453736,1.0,0.0,3.0,1.0,0.0
18015840,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9257026314735411,0.4146739542484283,0.3739602565765381,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.588893473148346,0.4989927113056183,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9535791277885436,0.4489085078239441,0.314445823431015,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.945435643196106,0.4384631514549255,0.4159590601921081,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7652391791343689,0.2338065654039383,1.0607149600982666,285.02020263671875,284.95001220703125,302.85546875,297.3150939941406,299.1695556640625,297.2731628417969,285.0193786621094,1.0,0.5850140452384949,0.4497100710868835,0.4497100710868835,1.0,1.0,-3.198944091796875,1.0821670293807983,2.116776943206787,0.3543958663940429,0.9778487682342528,0.9778487682342528,0.0,133.03244018554688,167.0,72613.328125,0.0,2590.2373046875,1.0,278.4430847167969,283.0644226074219,300.2993469238281,304.9662780761719,293.1499938964844,293.1499938964844,278.1499938964844,32979.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305104970932007,1.0,0.0,0.0,3.756626844406128,3.756655693054199,9.416497732672724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.6103515625,0.0,1821.916748046875,1895.4371337890625,0.0,2753.198486328125,0.9569984674453736,1.0,0.0,3.0,1.0,0.0
18015900,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9159103631973268,0.4143486618995666,0.3740944266319275,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.5893326997756958,0.5130881071090698,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.94428151845932,0.449118822813034,0.3148812651634216,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.935912549495697,0.4386703372001648,0.416509211063385,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7584457993507385,0.2337208986282348,1.061632513999939,284.8949890136719,284.95001220703125,302.8663024902344,297.3217163085937,299.168701171875,297.2663879394531,284.892822265625,1.0,0.5904127955436707,0.4493691325187683,0.4493691325187683,1.0,1.0,-3.218335628509521,1.0887385606765747,2.1295971870422363,0.3566168248653412,0.8975566029548645,0.8975566029548645,0.0,137.65960693359375,167.0,73926.859375,0.0,2654.271484375,1.0,278.1951904296875,282.916015625,300.3519287109375,305.2243347167969,293.1499938964844,293.1499938964844,278.1499938964844,36330.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361045122146606,1.0,0.0,0.0,3.7475950717926025,3.747624397277832,9.371273677061254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.2158203125,0.0,1835.765625,1895.4371337890625,0.0,2805.34228515625,0.9557372331619264,1.0,0.0,3.0,1.0,0.0
18015960,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9043901562690736,0.4138390719890594,0.3738304376602173,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.5885125994682312,0.530642032623291,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9323740005493164,0.4491616785526275,0.3150622844696045,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9239726662635804,0.4387229681015014,0.4167684316635132,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7502403855323792,0.2334971278905868,1.061716079711914,284.9250183105469,284.95001220703125,302.8769836425781,297.3285522460937,299.1617126464844,297.2524719238281,284.9272766113281,1.0,0.596690833568573,0.4486234486103058,0.4486234486103058,1.0,1.0,-3.2397496700286865,1.0951379537582395,2.144611597061157,0.3582124710083008,0.9031119346618652,0.9031119346618652,0.0,143.4618377685547,185.0,74129.8515625,0.0,2729.6611328125,1.0,278.15692138671875,282.9391784667969,300.3489990234375,305.18798828125,293.1499938964844,293.1499938964844,278.45001220703125,37101.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378475904464722,1.0,0.0,0.0,3.7036983966827393,3.7037274837493896,9.153022233476804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.875,0.0,1784.2850341796875,1895.4371337890625,0.0,2821.61181640625,0.9482852220535278,1.0,0.0,3.0,1.0,0.0
18016020,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8787527680397034,0.4140180647373199,0.3742544949054718,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9904050827026368,0.5856451988220215,0.5557706952095032,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9039022922515868,0.4502844512462616,0.3160668909549713,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8966289162635803,0.4396439492702484,0.4179962277412414,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7309285998344421,0.2333814352750778,1.063499093055725,285.0497131347656,284.95001220703125,302.8978881835937,297.3426513671875,299.1465148925781,297.2246398925781,285.0477294921875,1.0,0.6098769307136536,0.4471320509910583,0.4471320509910583,1.0,1.0,-3.274016857147217,1.1044261455535889,2.169590711593628,0.36042121052742,1.0,1.0,0.0,158.90843200683594,203.0,74094.8046875,0.0,2887.82275390625,1.0,278.443359375,283.0663757324219,300.3385314941406,305.1100158691406,293.1499938964844,293.1499938964844,278.1499938964844,33108.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340628743171692,1.0,0.0,0.0,3.832693338394165,3.8327231407165527,9.80170057118812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.009765625,0.0,1925.2537841796875,1895.4371337890625,0.0,2786.298583984375,0.974723756313324,1.0,0.0,3.0,1.0,0.0
18016080,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8787527680397034,0.4140180647373199,0.3742544949054718,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9904050827026368,0.5856451988220215,0.5557706952095032,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9039022922515868,0.4502844512462616,0.3160668909549713,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8966289162635803,0.4396439492702484,0.4179962277412414,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7309285998344421,0.2333814352750778,1.063499093055725,285.0497131347656,284.95001220703125,302.8978881835937,297.3426513671875,299.1465148925781,297.2246398925781,285.0477294921875,1.0,0.6098769307136536,0.4471320509910583,0.4471320509910583,1.0,1.0,-3.274016857147217,1.1044261455535889,2.169590711593628,0.36042121052742,1.0,1.0,0.0,158.90843200683594,203.0,74094.8046875,0.0,2887.82275390625,1.0,278.443359375,283.0663757324219,300.3385314941406,305.1100158691406,293.1499938964844,293.1499938964844,278.1499938964844,33108.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340628743171692,1.0,0.0,0.0,3.832693338394165,3.8327231407165527,9.80170057118812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.009765625,0.0,1925.2537841796875,1895.4371337890625,0.0,2786.298583984375,0.974723756313324,1.0,0.0,3.0,1.0,0.0
18016140,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8494558930397034,0.4126805663108825,0.3742282390594482,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9589684009552002,0.5840556025505066,0.5546349287033081,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8735855221748352,0.4501625895500183,0.316843181848526,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8666691184043884,0.4394590258598327,0.4189428389072418,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7075368165969849,0.2325432747602462,1.064502835273743,284.8974914550781,284.95001220703125,302.9181823730469,297.35723876953125,299.13140869140625,297.2007751464844,284.8991394042969,1.0,0.6214939951896667,0.4456406533718109,0.4456406533718109,1.0,1.0,-3.2772395610809326,1.1019277572631836,2.175311803817749,0.3574099540710449,0.9087625741958618,0.9087625741958618,0.0,179.30084228515625,221.0,75053.1171875,0.0,3007.530029296875,1.0,278.156005859375,282.8989562988281,300.3776550292969,305.296630859375,293.1499938964844,293.1499938964844,278.1499938964844,37721.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413403630256653,1.0,0.0,0.0,3.78053617477417,3.7805662155151367,9.5367431640625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.0537109375,0.0,1890.4111328125,1895.4371337890625,0.0,2854.24072265625,0.96604722738266,1.0,0.0,3.0,1.0,0.0
18016200,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8494558930397034,0.4126805663108825,0.3742282390594482,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9589684009552002,0.5840556025505066,0.5546349287033081,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8735855221748352,0.4501625895500183,0.316843181848526,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8666691184043884,0.4394590258598327,0.4189428389072418,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7075368165969849,0.2325432747602462,1.064502835273743,284.8974914550781,284.95001220703125,302.9181823730469,297.35723876953125,299.13140869140625,297.2007751464844,284.8991394042969,1.0,0.6214939951896667,0.4456406533718109,0.4456406533718109,1.0,1.0,-3.2772395610809326,1.1019277572631836,2.175311803817749,0.3574099540710449,0.9087625741958618,0.9087625741958618,0.0,179.30084228515625,221.0,75053.1171875,0.0,3007.530029296875,1.0,278.156005859375,282.8989562988281,300.3776550292969,305.296630859375,293.1499938964844,293.1499938964844,278.1499938964844,37721.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413403630256653,1.0,0.0,0.0,3.78053617477417,3.7805662155151367,9.5367431640625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.0537109375,0.0,1890.4111328125,1895.4371337890625,0.0,2854.24072265625,0.96604722738266,1.0,0.0,3.0,1.0,0.0
18016260,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8308541178703308,0.4118452072143554,0.3739345967769623,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9349172115325928,0.5844361186027527,0.5552446842193604,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8541029691696167,0.4502765238285064,0.3172927796840668,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8475467562675476,0.4394300282001495,0.4194527864456177,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.690284252166748,0.2318584471940994,1.0642304420471191,284.92529296875,284.95001220703125,302.93475341796875,297.3696594238281,299.1254272460937,297.1924133300781,284.9263916015625,1.0,0.630575954914093,0.4442163407802582,0.4442163407802582,1.0,1.0,-3.278441429138184,1.09884512424469,2.179596185684204,0.3540569543838501,0.9072017073631288,0.9072017073631288,0.0,195.65817260742188,221.0,74816.3671875,0.0,3101.6650390625,1.0,278.1504211425781,282.9253845214844,300.368408203125,305.2443542480469,293.1499938964844,293.1499938964844,278.1499938964844,37221.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401638865470886,1.0,0.0,0.0,3.743357181549072,3.743386745452881,9.350090977022774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.169921875,0.0,1837.01318359375,1895.4371337890625,0.0,2843.24658203125,0.9572277665138244,1.0,0.0,3.0,1.0,0.0
18016320,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8278061151504517,0.4117231667041778,0.3739198744297027,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9307906031608582,0.584591269493103,0.555465042591095,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8509446978569031,0.4503331184387207,0.3174060583114624,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8444432616233826,0.4394502639770508,0.4195767939090729,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.6873922348022461,0.2317442595958709,1.0642414093017578,284.9296875,284.95001220703125,302.9378662109375,297.3720397949219,299.1247253417969,297.19146728515625,284.9306640625,1.0,0.6322871446609497,0.443945050239563,0.443945050239563,1.0,1.0,-3.2789862155914307,1.098371505737305,2.180614709854126,0.3534667491912842,0.9077666997909546,0.9077666997909546,0.0,198.6838531494141,224.0,74786.0703125,0.0,3119.789306640625,1.0,278.15020751953125,282.9294738769531,300.3689270019531,305.2401733398437,293.1499938964844,293.1499938964844,278.1499938964844,37096.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399097919464111,1.0,0.0,0.0,3.738634824752808,3.738664150238037,9.326514032181876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.2822265625,0.0,1829.8299560546875,1895.4371337890625,0.0,2840.87255859375,0.956054985523224,1.0,0.0,3.0,1.0,0.0
18016380,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8166017532348633,0.4110915660858154,0.3737390041351318,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9163318276405334,0.5858713388442993,0.5569921135902405,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8398717045783997,0.4508329033851623,0.3180458843708038,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8334638476371765,0.4396767020225525,0.420205295085907,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6767562031745911,0.2311189770698547,1.0634431838989258,284.9454650878906,284.95001220703125,302.9569702148437,297.3868408203125,299.12176513671875,297.1883544921875,284.9458312988281,1.0,0.6385373473167419,0.4422494769096374,0.4422494769096374,1.0,1.0,-3.281172275543213,1.0949304103851318,2.186241865158081,0.3496550619602203,0.9112187027931212,0.9112187027931212,0.0,210.38211059570312,212.0,74656.859375,0.0,3190.101806640625,1.0,278.1499938964844,282.94366455078125,300.38092041015625,305.2374267578125,293.1499938964844,293.1499938964844,278.1499938964844,36474.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838571310043335,1.0,0.0,0.0,3.721846342086792,3.7218754291534415,9.24294113247015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.9697265625,0.0,1803.076416015625,1895.4371337890625,0.0,2828.36962890625,0.951680302619934,1.0,0.0,3.0,1.0,0.0
18016440,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8166017532348633,0.4110915660858154,0.3737390041351318,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9163318276405334,0.5858713388442993,0.5569921135902405,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8398717045783997,0.4508329033851623,0.3180458843708038,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8334638476371765,0.4396767020225525,0.420205295085907,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6767562031745911,0.2311189770698547,1.0634431838989258,284.9454650878906,284.95001220703125,302.9569702148437,297.3868408203125,299.12176513671875,297.1883544921875,284.9458312988281,1.0,0.6385373473167419,0.4422494769096374,0.4422494769096374,1.0,1.0,-3.281172275543213,1.0949304103851318,2.186241865158081,0.3496550619602203,0.9112187027931212,0.9112187027931212,0.0,210.38211059570312,212.0,74656.859375,0.0,3190.101806640625,1.0,278.1499938964844,282.94366455078125,300.38092041015625,305.2374267578125,293.1499938964844,293.1499938964844,278.1499938964844,36474.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838571310043335,1.0,0.0,0.0,3.721846342086792,3.7218754291534415,9.24294113247015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.9697265625,0.0,1803.076416015625,1895.4371337890625,0.0,2828.36962890625,0.951680302619934,1.0,0.0,3.0,1.0,0.0
18016500,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8152578473091125,0.410814106464386,0.3735317289829254,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9151641726493835,0.5865994095802307,0.557706892490387,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8388476371765137,0.4511346817016601,0.3182835280895233,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8323753476142883,0.4398223161697387,0.4203855991363525,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6754204630851746,0.2308497279882431,1.0624234676361084,284.94793701171875,284.95001220703125,302.9662780761719,297.3941955566406,299.1206359863281,297.1876525878906,284.9480285644531,1.0,0.6389036178588867,0.4414016902446747,0.4414016902446747,1.0,1.0,-3.281062602996826,1.092746615409851,2.188315868377685,0.3475908935070038,0.9119307398796082,0.9119307398796082,0.0,211.68698120117188,212.0,74603.3671875,0.0,3197.17822265625,1.0,278.1499938964844,282.94580078125,300.3887939453125,305.24188232421875,293.1499938964844,293.1499938964844,278.1499938964844,36314.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380646705627441,1.0,0.0,0.0,3.717791557312012,3.717820405960083,9.22281174098316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.4638671875,0.0,1796.58056640625,1895.4371337890625,0.0,2823.638916015625,0.9505972862243652,1.0,0.0,3.0,1.0,0.0
18016560,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.815833568572998,0.4105662405490875,0.3732674419879913,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9165964722633362,0.587339460849762,0.5583614706993103,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8397817611694336,0.4514640867710113,0.3184789419174194,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8332057595252991,0.4399932026863098,0.4205024540424347,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6758298277854919,0.2306111007928848,1.061138153076172,284.94891357421875,284.95001220703125,302.9754638671875,297.4014587402344,299.1206970214844,297.18719482421875,284.9489440917969,1.0,0.6382441520690918,0.4408340752124786,0.4408340752124786,1.0,1.0,-3.280362606048584,1.0910015106201172,2.189361095428467,0.3460716009140014,0.9121367931365968,0.9121367931365968,0.0,210.8341522216797,200.0,74555.7265625,0.0,3190.8681640625,1.0,278.1499938964844,282.9469299316406,300.3965759277344,305.24664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36230.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376145362854004,1.0,0.0,0.0,3.714619874954224,3.714648723602295,9.207082598550188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.13671875,0.0,1791.8143310546875,1895.4371337890625,0.0,2819.436279296875,0.949787735939026,1.0,0.0,3.0,1.0,0.0
18016620,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8201714754104614,0.4101464748382568,0.3726796805858612,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.923889696598053,0.5888227820396423,0.559547483921051,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8449642062187195,0.4521806836128235,0.3188137412071228,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8381087183952332,0.4404009282588959,0.4206638932228088,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6795965433120728,0.2302103340625763,1.0582752227783203,284.9491577148437,284.95001220703125,302.99334716796875,297.4156188964844,299.12115478515625,297.186767578125,284.9491271972656,1.0,0.6350385546684265,0.4396988451480865,0.4396988451480865,1.0,1.0,-3.2782373428344727,1.0873240232467651,2.190913438796997,0.3430112898349762,0.9117382764816284,0.9117382764816284,0.0,205.66436767578125,188.0,74463.2734375,0.0,3157.27734375,1.0,278.1499938964844,282.9476928710937,300.4114685058594,305.25604248046875,293.1499938964844,293.1499938964844,278.1499938964844,36151.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368034362792969,1.0,0.0,0.0,3.709517002105713,3.709545850753784,9.181803761748596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.67578125,0.0,1784.5933837890625,1895.4371337890625,0.0,2811.864501953125,0.9485328197479248,1.0,0.0,3.0,1.0,0.0
18016680,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8201714754104614,0.4101464748382568,0.3726796805858612,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.923889696598053,0.5888227820396423,0.559547483921051,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8449642062187195,0.4521806836128235,0.3188137412071228,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8381087183952332,0.4404009282588959,0.4206638932228088,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6795965433120728,0.2302103340625763,1.0582752227783203,284.9491577148437,284.95001220703125,302.99334716796875,297.4156188964844,299.12115478515625,297.186767578125,284.9491271972656,1.0,0.6350385546684265,0.4396988451480865,0.4396988451480865,1.0,1.0,-3.2782373428344727,1.0873240232467651,2.190913438796997,0.3430112898349762,0.9117382764816284,0.9117382764816284,0.0,205.66436767578125,188.0,74463.2734375,0.0,3157.27734375,1.0,278.1499938964844,282.9476928710937,300.4114685058594,305.25604248046875,293.1499938964844,293.1499938964844,278.1499938964844,36151.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368034362792969,1.0,0.0,0.0,3.709517002105713,3.709545850753784,9.181803761748596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.67578125,0.0,1784.5933837890625,1895.4371337890625,0.0,2811.864501953125,0.9485328197479248,1.0,0.0,3.0,1.0,0.0
18016740,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8277022242546082,0.4098003506660461,0.3720501661300659,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.935803771018982,0.5903134942054749,0.5606191158294678,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8536930680274963,0.4529646933078766,0.3191081285476684,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8464509844779968,0.4408722519874573,0.4207708537578583,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6864485740661621,0.22990283370018,1.0552717447280884,284.9486083984375,284.95001220703125,303.0106201171875,297.4291381835937,299.1216125488281,297.1867980957031,284.9485778808594,1.0,0.6301429867744446,0.438563585281372,0.438563585281372,1.0,1.0,-3.275640726089477,1.0834639072418213,2.192176818847656,0.3398813903331756,0.9105671048164368,0.9105671048164368,0.0,197.3874969482422,176.0,74366.0859375,0.0,3105.33056640625,1.0,278.1499938964844,282.9479064941406,300.4253234863281,305.26416015625,293.1499938964844,293.1499938964844,278.1499938964844,36142.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360543251037598,1.0,0.0,0.0,3.704493284225464,3.704522132873535,9.156951819022652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.75390625,0.0,1778.0291748046875,1895.4371337890625,0.0,2804.8740234375,0.9473579525947572,1.0,0.0,3.0,1.0,0.0
18016800,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8277022242546082,0.4098003506660461,0.3720501661300659,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.935803771018982,0.5903134942054749,0.5606191158294678,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8536930680274963,0.4529646933078766,0.3191081285476684,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8464509844779968,0.4408722519874573,0.4207708537578583,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6864485740661621,0.22990283370018,1.0552717447280884,284.9486083984375,284.95001220703125,303.0106201171875,297.4291381835937,299.1216125488281,297.1867980957031,284.9485778808594,1.0,0.6301429867744446,0.438563585281372,0.438563585281372,1.0,1.0,-3.275640726089477,1.0834639072418213,2.192176818847656,0.3398813903331756,0.9105671048164368,0.9105671048164368,0.0,197.3874969482422,176.0,74366.0859375,0.0,3105.33056640625,1.0,278.1499938964844,282.9479064941406,300.4253234863281,305.26416015625,293.1499938964844,293.1499938964844,278.1499938964844,36142.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360543251037598,1.0,0.0,0.0,3.704493284225464,3.704522132873535,9.156951819022652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.75390625,0.0,1778.0291748046875,1895.4371337890625,0.0,2804.8740234375,0.9473579525947572,1.0,0.0,3.0,1.0,0.0
18016860,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8377065658569336,0.4095067977905273,0.3714078962802887,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9508056640625,0.5918071866035461,0.5616275668144226,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8653407096862793,0.453811913728714,0.3193977177143097,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8576121926307678,0.4413864612579345,0.4208552539348602,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6956729292869568,0.2296729981899261,1.0523163080215454,284.9482727050781,284.95001220703125,303.0272827148437,297.4417724609375,299.1221618652344,297.1871643066406,284.9482421875,1.0,0.6243126392364502,0.437457799911499,0.437457799911499,1.0,1.0,-3.272976875305176,1.0796451568603516,2.193331718444824,0.3368154466152191,0.9092438817024232,0.9092438817024232,0.0,187.40237426757807,164.0,74268.0859375,0.0,3043.7783203125,1.0,278.1499938964844,282.94842529296875,300.4381408691406,305.2710266113281,293.1499938964844,293.1499938964844,278.1499938964844,36146.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353404402732849,1.0,0.0,0.0,3.699205636978149,3.6992344856262207,9.130829994319356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.3173828125,0.0,1771.2381591796875,1895.4371337890625,0.0,2798.2138671875,0.9461374878883362,1.0,0.0,3.0,1.0,0.0
18016920,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8377065658569336,0.4095067977905273,0.3714078962802887,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9508056640625,0.5918071866035461,0.5616275668144226,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8653407096862793,0.453811913728714,0.3193977177143097,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8576121926307678,0.4413864612579345,0.4208552539348602,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6956729292869568,0.2296729981899261,1.0523163080215454,284.9482727050781,284.95001220703125,303.0272827148437,297.4417724609375,299.1221618652344,297.1871643066406,284.9482421875,1.0,0.6243126392364502,0.437457799911499,0.437457799911499,1.0,1.0,-3.272976875305176,1.0796451568603516,2.193331718444824,0.3368154466152191,0.9092438817024232,0.9092438817024232,0.0,187.40237426757807,164.0,74268.0859375,0.0,3043.7783203125,1.0,278.1499938964844,282.94842529296875,300.4381408691406,305.2710266113281,293.1499938964844,293.1499938964844,278.1499938964844,36146.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353404402732849,1.0,0.0,0.0,3.699205636978149,3.6992344856262207,9.130829994319356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.3173828125,0.0,1771.2381591796875,1895.4371337890625,0.0,2798.2138671875,0.9461374878883362,1.0,0.0,3.0,1.0,0.0
18016980,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8500347137451172,0.4092486798763275,0.3707683980464935,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.967413604259491,0.5932919979095459,0.5625971555709839,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8796384334564209,0.4547079205513,0.3196982741355896,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8713715672492981,0.4419271945953369,0.420934110879898,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.70683753490448,0.22949980199337,1.0494725704193115,284.9481506347656,284.95001220703125,303.0433349609375,297.45330810546875,299.12255859375,297.1876525878906,284.9481201171875,1.0,0.618012011051178,0.436352014541626,0.436352014541626,1.0,1.0,-3.2704100608825684,1.0758594274520874,2.1945507526397705,0.3337656259536743,0.9079289436340332,0.9079289436340332,0.0,176.58372497558594,152.0,74170.4921875,0.0,2977.880859375,1.0,278.1499938964844,282.9490966796875,300.4499206542969,305.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,36148.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346734642982483,1.0,0.0,0.0,3.6938207149505615,3.6938493251800537,9.104265359383136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.638671875,0.0,1764.3304443359375,1895.4371337890625,0.0,2791.992431640625,0.9448944330215454,1.0,0.0,3.0,1.0,0.0
18017040,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8500347137451172,0.4092486798763275,0.3707683980464935,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.967413604259491,0.5932919979095459,0.5625971555709839,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8796384334564209,0.4547079205513,0.3196982741355896,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8713715672492981,0.4419271945953369,0.420934110879898,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.70683753490448,0.22949980199337,1.0494725704193115,284.9481506347656,284.95001220703125,303.0433349609375,297.45330810546875,299.12255859375,297.1876525878906,284.9481201171875,1.0,0.618012011051178,0.436352014541626,0.436352014541626,1.0,1.0,-3.2704100608825684,1.0758594274520874,2.1945507526397705,0.3337656259536743,0.9079289436340332,0.9079289436340332,0.0,176.58372497558594,152.0,74170.4921875,0.0,2977.880859375,1.0,278.1499938964844,282.9490966796875,300.4499206542969,305.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,36148.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346734642982483,1.0,0.0,0.0,3.6938207149505615,3.6938493251800537,9.104265359383136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.638671875,0.0,1764.3304443359375,1895.4371337890625,0.0,2791.992431640625,0.9448944330215454,1.0,0.0,3.0,1.0,0.0
18017100,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8572208285331726,0.4091314375400543,0.3704517185688019,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9760107398033142,0.5940260887145996,0.5630664229393005,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8878644704818726,0.4551734924316406,0.3198549449443817,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8793274760246277,0.442205548286438,0.4209731519222259,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7130438685417175,0.229433462023735,1.048105001449585,284.9481201171875,284.95001220703125,303.0511474609375,297.4585876464844,299.1226501464844,297.1879272460937,284.9480895996094,1.0,0.6147360801696777,0.4357991218566894,0.4357991218566894,1.0,1.0,-3.26918625831604,1.0739867687225342,2.195199489593506,0.3322480320930481,0.907282829284668,0.907282829284668,0.0,170.9550018310547,152.0,74121.8828125,0.0,2943.87109375,1.0,278.1499938964844,282.949462890625,300.45526123046875,305.279296875,293.1499938964844,293.1499938964844,278.1499938964844,36149.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343554735183716,1.0,0.0,0.0,3.691118001937866,3.6911466121673584,9.090947514778236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.169921875,0.0,1760.8643798828125,1895.4371337890625,0.0,2789.027099609375,0.944270133972168,1.0,0.0,3.0,1.0,0.0
18017160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8651302456855774,0.4090196490287781,0.3701374530792236,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9845773577690125,0.5947539806365967,0.5635275840759277,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.896795928478241,0.4556472301483154,0.3200154304504394,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8880028128623962,0.4424871206283569,0.4210126996040344,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7193922400474548,0.2293765544891357,1.0467681884765625,284.9481811523437,284.95001220703125,303.05877685546875,297.4635009765625,299.1230773925781,297.18817138671875,284.9481811523437,1.0,0.6114140748977661,0.4353350102901459,0.4353350102901459,1.0,1.0,-3.267997026443481,1.0723390579223633,2.195657968521118,0.3309467136859894,0.9067326188087464,0.9067326188087464,0.0,165.2558135986328,140.0,74077.1484375,0.0,2909.566162109375,1.0,278.1499938964844,282.94989013671875,300.46026611328125,305.28155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36146.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340570330619812,1.0,0.0,0.0,3.688547372817993,3.688576221466065,9.0782901907005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.2294921875,0.0,1757.5440673828125,1895.4371337890625,0.0,2786.243896484375,0.9436744451522828,1.0,0.0,3.0,1.0,0.0
18017220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.882318913936615,0.4087852239608764,0.3695243000984192,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5966876149177551,0.563108503818512,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9166825413703918,0.4565942585468292,0.320355474948883,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.906639575958252,0.4430356621742248,0.4211037456989288,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7323625683784485,0.2292740494012832,1.044260025024414,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.124755859375,297.1905517578125,284.9462585449219,1.0,0.6043203473091125,0.4344068169593811,0.4344068169593811,1.0,1.0,-3.2611045837402344,1.067388892173767,2.193715810775757,0.327761560678482,0.9032824039459229,0.9032824039459229,0.0,154.14425659179688,128.0,73897.1015625,0.0,2835.939453125,1.0,278.1499938964844,282.9501037597656,300.46875,305.2802734375,293.1499938964844,293.1499938964844,278.1499938964844,36230.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333843946456909,1.0,0.0,0.0,3.67945408821106,3.679482698440552,9.033583410200664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.8837890625,0.0,1746.5556640625,1895.4371337890625,0.0,2779.97314453125,0.9416184425354004,1.0,0.0,3.0,1.0,0.0
18017280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.882318913936615,0.4087852239608764,0.3695243000984192,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5966876149177551,0.563108503818512,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9166825413703918,0.4565942585468292,0.320355474948883,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.906639575958252,0.4430356621742248,0.4211037456989288,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7323625683784485,0.2292740494012832,1.044260025024414,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.124755859375,297.1905517578125,284.9462585449219,1.0,0.6043203473091125,0.4344068169593811,0.4344068169593811,1.0,1.0,-3.2611045837402344,1.067388892173767,2.193715810775757,0.327761560678482,0.9032824039459229,0.9032824039459229,0.0,154.14425659179688,128.0,73897.1015625,0.0,2835.939453125,1.0,278.1499938964844,282.9501037597656,300.46875,305.2802734375,293.1499938964844,293.1499938964844,278.1499938964844,36230.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333843946456909,1.0,0.0,0.0,3.67945408821106,3.679482698440552,9.033583410200664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.8837890625,0.0,1746.5556640625,1895.4371337890625,0.0,2779.97314453125,0.9416184425354004,1.0,0.0,3.0,1.0,0.0
18017340,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8954991102218628,0.4084348082542419,0.368976891040802,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9990000128746032,0.6005095839500427,0.5390006899833679,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9332006573677064,0.4574412405490875,0.3207562565803528,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9222190976142884,0.443478912115097,0.4212696552276611,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.7421665191650391,0.2291076630353927,1.0422450304031372,284.933837890625,284.95001220703125,303.087890625,297.47900390625,299.1293640136719,297.2001953125,284.93341064453125,1.0,0.5956182479858398,0.4334785938262939,0.4334785938262939,1.0,1.0,-3.232900619506836,1.0545225143432615,2.178378105163574,0.321669340133667,0.8880709409713745,0.8880709409713745,0.0,145.69444274902344,116.0,73284.5859375,0.0,2728.18505859375,1.0,278.1499938964844,282.9465026855469,300.4732666015625,305.25567626953125,293.1499938964844,293.1499938964844,278.45001220703125,36865.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323144316673279,1.0,0.0,0.0,3.6515355110168457,3.65156364440918,8.897014822650817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.53125,0.0,1715.9556884765625,1895.4371337890625,0.0,2770.0009765625,0.9355360269546508,1.0,0.0,3.0,1.0,0.0
