time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017400,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8954991102218628,0.4084348082542419,0.368976891040802,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9990000128746032,0.6005095839500427,0.5390006899833679,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9332006573677064,0.4574412405490875,0.3207562565803528,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9222190976142884,0.443478912115097,0.4212696552276611,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.7421665191650391,0.2291076630353927,1.0422450304031372,284.933837890625,284.95001220703125,303.087890625,297.47900390625,299.1293640136719,297.2001953125,284.93341064453125,1.0,0.5956182479858398,0.4334785938262939,0.4334785938262939,1.0,1.0,-3.232900619506836,1.0545225143432615,2.178378105163574,0.321669340133667,0.8880709409713745,0.8880709409713745,0.0,145.69444274902344,116.0,73284.5859375,0.0,2728.18505859375,1.0,278.1499938964844,282.9465026855469,300.4732666015625,305.25567626953125,293.1499938964844,293.1499938964844,278.45001220703125,36865.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323144316673279,1.0,0.0,0.0,3.6515355110168457,3.65156364440918,8.897014822650817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.53125,0.0,1715.9556884765625,1895.4371337890625,0.0,2770.0009765625,0.9355360269546508,1.0,0.0,3.0,1.0,0.0
18017460,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9108101725578308,0.4086549878120422,0.3687613010406494,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.6073923110961914,0.5133180618286133,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9512650966644288,0.4587040245532989,0.321323037147522,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9401586055755616,0.4442881643772125,0.4216308295726776,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7535161375999451,0.2292336374521255,1.0410456657409668,285.001220703125,284.95001220703125,303.1004333496094,297.4835510253906,299.1455383300781,297.2265625,284.9977722167969,1.0,0.5864695906639099,0.4328138828277588,0.4328138828277588,1.0,1.0,-3.201439142227173,1.0411357879638672,2.1603033542633057,0.3154259920120239,0.9630869030952454,0.9630869030952454,0.0,137.1482391357422,116.0,72166.109375,0.0,2617.87255859375,1.0,278.4403991699219,283.0401611328125,300.4607238769531,305.1186828613281,293.1499938964844,293.1499938964844,278.45001220703125,33358.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258542418479919,1.0,0.0,0.0,3.752828359603882,3.752857208251953,9.397464282301372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.734375,0.0,1819.823486328125,1895.4371337890625,0.0,2709.8876953125,0.9561907649040222,1.0,0.0,3.0,1.0,0.0
18017520,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9124096035957336,0.408651739358902,0.3687561750411987,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.6080899238586426,0.5109059810638428,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.952965259552002,0.4587957561016083,0.3213821351528168,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9418858885765076,0.4443445801734924,0.4216740429401397,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7546541690826416,0.2292430400848388,1.0409924983978271,284.9945678710937,284.95001220703125,303.1015014648437,297.4838562011719,299.1471252441406,297.2291564941406,284.9913635253906,1.0,0.585634171962738,0.432756096124649,0.432756096124649,1.0,1.0,-3.198592185974121,1.0399318933486938,2.158660411834717,0.3148713111877441,0.9612090587615968,0.9612090587615968,0.0,136.36903381347656,134.0,72139.8828125,0.0,2607.958251953125,1.0,278.44305419921875,283.0350036621094,300.4642028808594,305.127197265625,293.1499938964844,293.1499938964844,278.1499938964844,33532.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258309364318848,1.0,0.0,0.0,3.757781744003296,3.757810592651367,9.422287803317886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.64453125,0.0,1827.6961669921875,1895.4371337890625,0.0,2709.671142578125,0.9574256539344788,1.0,0.0,3.0,1.0,0.0
18017580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9138723611831664,0.4077759087085724,0.3681628406047821,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6150625348091125,0.507920503616333,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9554361701011658,0.4592299461364746,0.3218042850494385,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9441726803779602,0.4444351196289062,0.4219010770320892,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7559705972671509,0.2290759533643722,1.040474772453308,284.90411376953125,284.95001220703125,303.1145324707031,297.4864807128906,299.1615600585937,297.2499084472656,284.90594482421875,1.0,0.5853373408317566,0.4320335984230041,0.4320335984230041,1.0,1.0,-3.19439697265625,1.0365803241729736,2.1578166484832764,0.3119684159755707,0.8696184158325195,0.8696184158325195,0.0,135.35340881347656,152.0,72527.453125,0.0,2594.151123046875,1.0,278.1570739746094,282.93231201171875,300.49395751953125,305.2491149902344,293.1499938964844,293.1499938964844,278.45001220703125,38740.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305349349975586,1.0,0.0,0.0,3.628944396972656,3.628972768783569,8.787268939158821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.078125,0.0,1701.63232421875,1895.4371337890625,0.0,2753.426025390625,0.9324569702148438,1.0,0.0,3.0,1.0,0.0
18017640,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9138723611831664,0.4077759087085724,0.3681628406047821,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6150625348091125,0.507920503616333,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9554361701011658,0.4592299461364746,0.3218042850494385,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9441726803779602,0.4444351196289062,0.4219010770320892,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7559705972671509,0.2290759533643722,1.040474772453308,284.90411376953125,284.95001220703125,303.1145324707031,297.4864807128906,299.1615600585937,297.2499084472656,284.90594482421875,1.0,0.5853373408317566,0.4320335984230041,0.4320335984230041,1.0,1.0,-3.19439697265625,1.0365803241729736,2.1578166484832764,0.3119684159755707,0.8696184158325195,0.8696184158325195,0.0,135.35340881347656,152.0,72527.453125,0.0,2594.151123046875,1.0,278.1570739746094,282.93231201171875,300.49395751953125,305.2491149902344,293.1499938964844,293.1499938964844,278.45001220703125,38740.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305349349975586,1.0,0.0,0.0,3.628944396972656,3.628972768783569,8.787268939158821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.078125,0.0,1701.63232421875,1895.4371337890625,0.0,2753.426025390625,0.9324569702148438,1.0,0.0,3.0,1.0,0.0
18017700,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9099496603012084,0.4078744649887085,0.368039071559906,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9990000128746032,0.6176044344902039,0.5136208534240723,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.951943039894104,0.4599119424819946,0.3221393823623657,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9403868913650512,0.4448511004447937,0.4221476316452026,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7532954812049866,0.229179635643959,1.0407172441482544,285.02587890625,284.95001220703125,303.1208190917969,297.48687744140625,299.16729736328125,297.25689697265625,285.02801513671875,1.0,0.5876380801200867,0.4316723346710205,0.4316723346710205,1.0,1.0,-3.202078342437744,1.038517951965332,2.163560390472412,0.3120777308940887,0.9557640552520752,0.9557640552520752,0.0,137.22576904296875,152.0,71921.140625,0.0,2619.638427734375,1.0,278.4017333984375,283.0651550292969,300.4566955566406,305.0447082519531,293.1499938964844,293.1499938964844,278.45001220703125,33991.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253610730171204,1.0,0.0,0.0,3.6816565990448,3.681684732437134,9.044401281244064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.7607421875,0.0,1732.4698486328125,1895.4371337890625,0.0,2705.305419921875,0.9422590732574464,1.0,0.0,3.0,1.0,0.0
18017760,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9047861695289612,0.4081120193004608,0.3683333992958069,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.6193513870239258,0.5221884846687317,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9468181729316713,0.4607249200344085,0.322763592004776,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.934916853904724,0.4453914761543274,0.422731339931488,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7495726943016052,0.2293589860200882,1.0419007539749146,285.0159606933594,284.95001220703125,303.1269836425781,297.48663330078125,299.1710510253906,297.2601928710937,285.0151062011719,1.0,0.591293454170227,0.431343525648117,0.431343525648117,1.0,1.0,-3.215598821640014,1.0426844358444214,2.172914266586304,0.3131555616855621,0.9734174609184264,0.9734174609184264,0.0,140.16268920898438,170.0,72333.484375,0.0,2662.79248046875,1.0,278.4429626464844,283.0516967773437,300.4726867675781,305.1297607421875,293.1499938964844,293.1499938964844,278.1499938964844,33108.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246145844459534,1.0,0.0,0.0,3.752375602722168,3.7524044513702393,9.395197366757202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.923828125,0.0,1817.3031005859373,1895.4371337890625,0.0,2698.372314453125,0.9561719298362732,1.0,0.0,3.0,1.0,0.0
18017820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8891180157661438,0.4073368906974792,0.3682111501693725,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9990000128746032,0.6189422011375427,0.5492064356803894,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9295525550842284,0.4612682163715362,0.323554664850235,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9173589944839478,0.4455578327178955,0.4234148263931274,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7380377650260925,0.2291573584079742,1.0431652069091797,284.92242431640625,284.95001220703125,303.1387939453125,297.4841003417969,299.1622619628906,297.2418518066406,284.9244689941406,1.0,0.6015108823776245,0.4306859374046325,0.4306859374046325,1.0,1.0,-3.2512218952178955,1.0541542768478394,2.1970677375793457,0.3166708052158355,0.8970696330070496,0.8970696330070496,0.0,149.41087341308594,173.0,73692.7421875,0.0,2786.483642578125,1.0,278.1568603515625,282.9298095703125,300.5057373046875,305.3253479003906,293.1499938964844,293.1499938964844,278.45001220703125,37328.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322026133537292,1.0,0.0,0.0,3.6891818046569824,3.6892106533050537,9.081412599698524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.3134765625,0.0,1767.2960205078125,1895.4371337890625,0.0,2768.958984375,0.945132613182068,1.0,0.0,3.0,1.0,0.0
18017880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8891180157661438,0.4073368906974792,0.3682111501693725,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9990000128746032,0.6189422011375427,0.5492064356803894,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9295525550842284,0.4612682163715362,0.323554664850235,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9173589944839478,0.4455578327178955,0.4234148263931274,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7380377650260925,0.2291573584079742,1.0431652069091797,284.92242431640625,284.95001220703125,303.1387939453125,297.4841003417969,299.1622619628906,297.2418518066406,284.9244689941406,1.0,0.6015108823776245,0.4306859374046325,0.4306859374046325,1.0,1.0,-3.2512218952178955,1.0541542768478394,2.1970677375793457,0.3166708052158355,0.8970696330070496,0.8970696330070496,0.0,149.41087341308594,173.0,73692.7421875,0.0,2786.483642578125,1.0,278.1568603515625,282.9298095703125,300.5057373046875,305.3253479003906,293.1499938964844,293.1499938964844,278.45001220703125,37328.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322026133537292,1.0,0.0,0.0,3.6891818046569824,3.6892106533050537,9.081412599698524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.3134765625,0.0,1767.2960205078125,1895.4371337890625,0.0,2768.958984375,0.945132613182068,1.0,0.0,3.0,1.0,0.0
18017940,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8779236078262329,0.4075324237346649,0.3683651089668274,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.6167893409729004,0.5702157020568848,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9171612858772278,0.4626364111900329,0.3245135843753814,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.905308187007904,0.446382075548172,0.4242384135723114,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7297036647796631,0.2291675806045532,1.0439783334732056,285.0331115722656,284.95001220703125,303.1499938964844,297.4786682128906,299.1504211425781,297.2200622558594,285.0318603515625,1.0,0.6092283725738525,0.4300283193588257,0.4300283193588257,1.0,1.0,-3.2798073291778564,1.0629595518112185,2.216847896575928,0.3193685412406921,1.0,1.0,0.0,156.93716430664062,176.0,73590.0859375,0.0,2888.15673828125,1.0,278.443603515625,283.0467529296875,300.4756774902344,305.21905517578125,293.1499938964844,293.1499938964844,278.1499938964844,32890.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286615610122681,1.0,0.0,0.0,3.822521686553955,3.822551488876343,9.749743412612588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.8642578125,0.0,1909.63525390625,1895.4371337890625,0.0,2735.989501953125,0.9721299409866332,1.0,0.0,3.0,1.0,0.0
18018000,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8779236078262329,0.4075324237346649,0.3683651089668274,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.6167893409729004,0.5702157020568848,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9171612858772278,0.4626364111900329,0.3245135843753814,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.905308187007904,0.446382075548172,0.4242384135723114,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7297036647796631,0.2291675806045532,1.0439783334732056,285.0331115722656,284.95001220703125,303.1499938964844,297.4786682128906,299.1504211425781,297.2200622558594,285.0318603515625,1.0,0.6092283725738525,0.4300283193588257,0.4300283193588257,1.0,1.0,-3.2798073291778564,1.0629595518112185,2.216847896575928,0.3193685412406921,1.0,1.0,0.0,156.93716430664062,176.0,73590.0859375,0.0,2888.15673828125,1.0,278.443603515625,283.0467529296875,300.4756774902344,305.21905517578125,293.1499938964844,293.1499938964844,278.1499938964844,32890.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286615610122681,1.0,0.0,0.0,3.822521686553955,3.822551488876343,9.749743412612588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.8642578125,0.0,1909.63525390625,1895.4371337890625,0.0,2735.989501953125,0.9721299409866332,1.0,0.0,3.0,1.0,0.0
18018060,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8756764531135559,0.4104657769203186,0.3706920146942138,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9990000128746032,0.6182771325111389,0.5781722068786621,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9152678847312928,0.4670334458351135,0.3272673785686493,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9034607410430908,0.4505384564399719,0.4276593029499054,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7297695279121399,0.2332425117492675,1.058855652809143,284.919921875,284.95001220703125,303.1603088378906,297.4705505371094,299.1587829589844,297.2343139648437,284.9217224121094,1.0,0.6164701581001282,0.4283735156059265,0.4283735156059265,1.0,1.0,-3.3174750804901123,1.0725350379943848,2.2449400424957275,0.3204655349254608,0.9244135022163392,0.9244135022163392,0.0,161.0026092529297,179.0,75233.25,0.0,2991.58349609375,1.0,278.156982421875,282.9029846191406,300.4975280761719,305.4183349609375,293.1499938964844,293.1499938964844,278.1499938964844,36819.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371961712837219,1.0,0.0,0.0,3.78753399848938,3.787563800811768,9.57208044383151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.16796875,0.0,1892.835205078125,1895.4371337890625,0.0,2815.53076171875,0.9671711921691896,1.0,0.0,3.0,1.0,0.0
18018120,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8756764531135559,0.4104657769203186,0.3706920146942138,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9990000128746032,0.6182771325111389,0.5781722068786621,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9152678847312928,0.4670334458351135,0.3272673785686493,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9034607410430908,0.4505384564399719,0.4276593029499054,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7297695279121399,0.2332425117492675,1.058855652809143,284.919921875,284.95001220703125,303.1603088378906,297.4705505371094,299.1587829589844,297.2343139648437,284.9217224121094,1.0,0.6164701581001282,0.4283735156059265,0.4283735156059265,1.0,1.0,-3.3174750804901123,1.0725350379943848,2.2449400424957275,0.3204655349254608,0.9244135022163392,0.9244135022163392,0.0,161.0026092529297,179.0,75233.25,0.0,2991.58349609375,1.0,278.156982421875,282.9029846191406,300.4975280761719,305.4183349609375,293.1499938964844,293.1499938964844,278.1499938964844,36819.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371961712837219,1.0,0.0,0.0,3.78753399848938,3.787563800811768,9.57208044383151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.16796875,0.0,1892.835205078125,1895.4371337890625,0.0,2815.53076171875,0.9671711921691896,1.0,0.0,3.0,1.0,0.0
18018180,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8719207644462585,0.4117383062839508,0.3721168637275696,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9990000128746032,0.6191852688789368,0.5859016180038452,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9117865562438964,0.4697318375110626,0.3293928503990173,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.900252103805542,0.4530020654201507,0.4303284585475921,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7287295460700989,0.2356536984443664,1.0715728998184204,284.9535827636719,284.95001220703125,303.1694641113281,297.4602966308594,299.15850830078125,297.2375793457031,284.95440673828125,1.0,0.6230956315994263,0.4267187118530273,0.4267187118530273,1.0,1.0,-3.3496761322021484,1.079888939857483,2.269787311553955,0.320879727602005,0.9404886960983276,0.9404886960983276,0.0,165.43301391601562,182.0,75770.953125,0.0,3087.040283203125,1.0,278.1501770019531,282.9223327636719,300.4716186523437,305.40234375,293.1499938964844,293.1499938964844,278.1499938964844,35800.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389188051223755,1.0,0.0,0.0,3.794391393661499,3.794421434402466,9.606773119230638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.5205078125,0.0,1894.173583984375,1895.4371337890625,0.0,2831.615234375,0.9680688977241516,1.0,0.0,3.0,1.0,0.0
18018240,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8719207644462585,0.4117383062839508,0.3721168637275696,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9990000128746032,0.6191852688789368,0.5859016180038452,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9117865562438964,0.4697318375110626,0.3293928503990173,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.900252103805542,0.4530020654201507,0.4303284585475921,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7287295460700989,0.2356536984443664,1.0715728998184204,284.9535827636719,284.95001220703125,303.1694641113281,297.4602966308594,299.15850830078125,297.2375793457031,284.95440673828125,1.0,0.6230956315994263,0.4267187118530273,0.4267187118530273,1.0,1.0,-3.3496761322021484,1.079888939857483,2.269787311553955,0.320879727602005,0.9404886960983276,0.9404886960983276,0.0,165.43301391601562,182.0,75770.953125,0.0,3087.040283203125,1.0,278.1501770019531,282.9223327636719,300.4716186523437,305.40234375,293.1499938964844,293.1499938964844,278.1499938964844,35800.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389188051223755,1.0,0.0,0.0,3.794391393661499,3.794421434402466,9.606773119230638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.5205078125,0.0,1894.173583984375,1895.4371337890625,0.0,2831.615234375,0.9680688977241516,1.0,0.0,3.0,1.0,0.0
18018300,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8685940504074097,0.4121421873569488,0.3726313412189483,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9965639710426332,0.619581937789917,0.5868557691574097,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9083713293075562,0.47078338265419,0.3302551209926605,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8970704674720764,0.4539442062377929,0.4313893914222717,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7268535494804382,0.2365045398473739,1.0763075351715088,284.9579772949219,284.95001220703125,303.1736145019531,297.45440673828125,299.1566162109375,297.2375793457031,284.95819091796875,1.0,0.6258745789527893,0.4258913099765777,0.4258913099765777,1.0,1.0,-3.35946011543274,1.0812262296676636,2.278233766555786,0.3202057778835296,0.9456555843353271,0.9456555843353271,0.0,168.2618865966797,182.0,75960.2421875,0.0,3124.913818359375,1.0,278.1500244140625,282.92236328125,300.4642944335937,305.4078369140625,293.1499938964844,293.1499938964844,278.1499938964844,35581.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398132920265198,1.0,0.0,0.0,3.8043172359466553,3.804347276687622,9.657100008553243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.1162109375,0.0,1905.903564453125,1895.4371337890625,0.0,2839.970947265625,0.970145583152771,1.0,0.0,3.0,1.0,0.0
18018360,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8652639985084534,0.4124301970005035,0.3730279803276062,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9936599731445312,0.6200720071792603,0.5873686671257019,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9050137996673584,0.4716934859752655,0.3310031294822693,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8938549160957336,0.4547502994537353,0.4323024451732635,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.724839448928833,0.2371903359889984,1.080185890197754,284.9583740234375,284.95001220703125,303.177490234375,297.447998046875,299.1542358398437,297.2372131347656,284.9584045410156,1.0,0.6283398866653442,0.4250662624835968,0.4250662624835968,1.0,1.0,-3.3670995235443115,1.081779718399048,2.285319805145264,0.3191469609737396,0.948704183101654,0.948704183101654,0.0,171.01632690429688,185.0,76102.5078125,0.0,3157.8857421875,1.0,278.1500244140625,282.9198608398437,300.4571228027344,305.4113464355469,293.1499938964844,293.1499938964844,278.1499938964844,35526.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406688570976257,1.0,0.0,0.0,3.8135733604431152,3.813603401184082,9.704149306344334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.5322265625,0.0,1918.0689697265625,1895.4371337890625,0.0,2847.96484375,0.9722185730934144,1.0,0.0,3.0,1.0,0.0
18018420,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.859385073184967,0.4128076434135437,0.3735876083374023,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9884004592895508,0.6211256384849548,0.5885012149810791,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8993269801139832,0.4732731878757477,0.3322808444499969,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8881834149360657,0.4561196565628052,0.4338362216949463,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.721114456653595,0.2382510006427765,1.0862188339233398,284.956298828125,284.95001220703125,303.1844482421875,297.4338073730469,299.1483764648437,297.23553466796875,284.95623779296875,1.0,0.6326305270195007,0.4234161674976349,0.4234161674976349,1.0,1.0,-3.3797764778137207,1.0819079875946045,2.297868490219116,0.3165935277938843,0.952168107032776,0.952168107032776,0.0,175.9768829345703,188.0,76312.1015625,0.0,3214.979736328125,1.0,278.1499938964844,282.9134521484375,300.44146728515625,305.4114990234375,293.1499938964844,293.1499938964844,278.1499938964844,35571.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421730399131775,1.0,0.0,0.0,3.8292856216430655,3.829315900802612,9.784278063307283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.3720703125,0.0,1939.9251708984373,1895.4371337890625,0.0,2862.0244140625,0.9758735299110411,1.0,0.0,3.0,1.0,0.0
18018480,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.859385073184967,0.4128076434135437,0.3735876083374023,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9884004592895508,0.6211256384849548,0.5885012149810791,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8993269801139832,0.4732731878757477,0.3322808444499969,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8881834149360657,0.4561196565628052,0.4338362216949463,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.721114456653595,0.2382510006427765,1.0862188339233398,284.956298828125,284.95001220703125,303.1844482421875,297.4338073730469,299.1483764648437,297.23553466796875,284.95623779296875,1.0,0.6326305270195007,0.4234161674976349,0.4234161674976349,1.0,1.0,-3.3797764778137207,1.0819079875946045,2.297868490219116,0.3165935277938843,0.952168107032776,0.952168107032776,0.0,175.9768829345703,188.0,76312.1015625,0.0,3214.979736328125,1.0,278.1499938964844,282.9134521484375,300.44146728515625,305.4114990234375,293.1499938964844,293.1499938964844,278.1499938964844,35571.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421730399131775,1.0,0.0,0.0,3.8292856216430655,3.829315900802612,9.784278063307283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.3720703125,0.0,1939.9251708984373,1895.4371337890625,0.0,2862.0244140625,0.9758735299110411,1.0,0.0,3.0,1.0,0.0
18018540,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8544047474861145,0.4130270183086395,0.3739547431468963,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9837647676467896,0.6221453547477722,0.5896174311637878,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8945682048797607,0.4746612012386322,0.3333804309368133,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8833996653556824,0.4572853147983551,0.43511962890625,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7177808284759521,0.2390335202217102,1.090693473815918,284.9535522460937,284.95001220703125,303.1903991699219,297.41778564453125,299.14111328125,297.232666015625,284.9534912109375,1.0,0.636236310005188,0.421766072511673,0.421766072511673,1.0,1.0,-3.389808893203736,1.0810364484786987,2.308772563934326,0.3136155009269714,0.9532234072685242,0.9532234072685242,0.0,180.31021118164065,191.0,76432.203125,0.0,3262.819091796875,1.0,278.1499938964844,282.9075622558594,300.42413330078125,305.40338134765625,293.1499938964844,293.1499938964844,278.1499938964844,35690.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433865904808044,1.0,0.0,0.0,3.83996844291687,3.839998722076416,9.8389455160941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.8720703125,0.0,1955.574462890625,1895.4371337890625,0.0,2873.371826171875,0.9784295558929444,1.0,0.0,3.0,1.0,0.0
18018600,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8544047474861145,0.4130270183086395,0.3739547431468963,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9837647676467896,0.6221453547477722,0.5896174311637878,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8945682048797607,0.4746612012386322,0.3333804309368133,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8833996653556824,0.4572853147983551,0.43511962890625,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7177808284759521,0.2390335202217102,1.090693473815918,284.9535522460937,284.95001220703125,303.1903991699219,297.41778564453125,299.14111328125,297.232666015625,284.9534912109375,1.0,0.636236310005188,0.421766072511673,0.421766072511673,1.0,1.0,-3.389808893203736,1.0810364484786987,2.308772563934326,0.3136155009269714,0.9532234072685242,0.9532234072685242,0.0,180.31021118164065,191.0,76432.203125,0.0,3262.819091796875,1.0,278.1499938964844,282.9075622558594,300.42413330078125,305.40338134765625,293.1499938964844,293.1499938964844,278.1499938964844,35690.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433865904808044,1.0,0.0,0.0,3.83996844291687,3.839998722076416,9.8389455160941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.8720703125,0.0,1955.574462890625,1895.4371337890625,0.0,2873.371826171875,0.9784295558929444,1.0,0.0,3.0,1.0,0.0
18018660,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.850082516670227,0.413181871175766,0.3742372691631317,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.97955721616745,0.6230974793434143,0.5906606912612915,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8904740214347839,0.4759672880172729,0.3344005644321441,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8792732357978821,0.4583595395088196,0.4362858533859253,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147630453109741,0.2396813184022903,1.0943914651870728,284.9521484375,284.95001220703125,303.19537353515625,297.4001159667969,299.1348571777344,297.2293395996094,284.9521484375,1.0,0.6394370794296265,0.4205031096935272,0.4205031096935272,1.0,1.0,-3.398482322692871,1.0806639194488523,2.3178186416625977,0.3114330768585205,0.9539651274681092,0.9539651274681092,0.0,184.2242889404297,194.0,76516.1640625,0.0,3305.363037109375,1.0,278.1499938964844,282.903564453125,300.40557861328125,305.3907775878906,293.1499938964844,293.1499938964844,278.1499938964844,35780.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444435000419617,1.0,0.0,0.0,3.847346782684326,3.847377300262451,9.876793001240005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.70703125,0.0,1966.4962158203125,1895.4371337890625,0.0,2883.257568359375,0.9802098870277404,1.0,0.0,3.0,1.0,0.0
18018720,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.850082516670227,0.413181871175766,0.3742372691631317,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.97955721616745,0.6230974793434143,0.5906606912612915,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8904740214347839,0.4759672880172729,0.3344005644321441,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8792732357978821,0.4583595395088196,0.4362858533859253,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7147630453109741,0.2396813184022903,1.0943914651870728,284.9521484375,284.95001220703125,303.19537353515625,297.4001159667969,299.1348571777344,297.2293395996094,284.9521484375,1.0,0.6394370794296265,0.4205031096935272,0.4205031096935272,1.0,1.0,-3.398482322692871,1.0806639194488523,2.3178186416625977,0.3114330768585205,0.9539651274681092,0.9539651274681092,0.0,184.2242889404297,194.0,76516.1640625,0.0,3305.363037109375,1.0,278.1499938964844,282.903564453125,300.40557861328125,305.3907775878906,293.1499938964844,293.1499938964844,278.1499938964844,35780.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444435000419617,1.0,0.0,0.0,3.847346782684326,3.847377300262451,9.876793001240005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.70703125,0.0,1966.4962158203125,1895.4371337890625,0.0,2883.257568359375,0.9802098870277404,1.0,0.0,3.0,1.0,0.0
18018780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8462124466896057,0.4133010804653168,0.3744746744632721,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.975625216960907,0.6239858269691467,0.591636598110199,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.886836051940918,0.477225512266159,0.3353765904903412,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8755999207496643,0.4593817293643951,0.4373873174190521,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7119550108909607,0.2402547597885131,1.0976612567901611,284.9512634277344,284.95001220703125,303.1994323730469,297.380859375,299.128173828125,297.225830078125,284.9512634277344,1.0,0.6423893570899963,0.4192401766777038,0.4192401766777038,1.0,1.0,-3.4063735008239746,1.0800189971923828,2.326354503631592,0.3091525137424469,0.9544261693954468,0.9544261693954468,0.0,187.8717498779297,197.0,76570.7265625,0.0,3344.754150390625,1.0,278.1499938964844,282.9002990722656,300.3858642578125,305.3751220703125,293.1499938964844,293.1499938964844,278.1499938964844,35848.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454316854476929,1.0,0.0,0.0,3.8527019023895264,3.8527324199676514,9.904306352837011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.2666015625,0.0,1974.4705810546875,1895.4371337890625,0.0,2892.503173828125,0.981502652168274,1.0,0.0,3.0,1.0,0.0
18018840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8462124466896057,0.4133010804653168,0.3744746744632721,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.975625216960907,0.6239858269691467,0.591636598110199,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.886836051940918,0.477225512266159,0.3353765904903412,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8755999207496643,0.4593817293643951,0.4373873174190521,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7119550108909607,0.2402547597885131,1.0976612567901611,284.9512634277344,284.95001220703125,303.1994323730469,297.380859375,299.128173828125,297.225830078125,284.9512634277344,1.0,0.6423893570899963,0.4192401766777038,0.4192401766777038,1.0,1.0,-3.4063735008239746,1.0800189971923828,2.326354503631592,0.3091525137424469,0.9544261693954468,0.9544261693954468,0.0,187.8717498779297,197.0,76570.7265625,0.0,3344.754150390625,1.0,278.1499938964844,282.9002990722656,300.3858642578125,305.3751220703125,293.1499938964844,293.1499938964844,278.1499938964844,35848.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454316854476929,1.0,0.0,0.0,3.8527019023895264,3.8527324199676514,9.904306352837011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.2666015625,0.0,1974.4705810546875,1895.4371337890625,0.0,2892.503173828125,0.981502652168274,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8444296717643738,0.4133462905883789,0.3745762705802917,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9737571477890016,0.6243900656700134,0.5920864343643188,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8851727843284607,0.4778345227241516,0.33584725856781,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8739177584648132,0.4598721265792846,0.437913566827774,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7106227874755859,0.2405165582895279,1.099150538444519,284.9509582519531,284.95001220703125,303.2011413574219,297.3706970214844,299.1246643066406,297.2240295410156,284.9509582519531,1.0,0.6437737941741943,0.418608695268631,0.418608695268631,1.0,1.0,-3.410026788711548,1.079582691192627,2.330444097518921,0.3079640865325928,0.9545556306838988,0.9545556306838988,0.0,189.5966033935547,197.0,76586.25,0.0,3363.260986328125,1.0,278.1499938964844,282.89892578125,300.3754577636719,305.36590576171875,293.1499938964844,293.1499938964844,278.1499938964844,35874.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458881378173828,1.0,0.0,0.0,3.854561567306519,3.854592084884644,9.91387082649453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.369140625,0.0,1977.2618408203125,1895.4371337890625,0.0,2896.7744140625,0.9819533228874208,1.0,0.0,3.0,1.0,0.0
18018960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8427152633666992,0.4133845865726471,0.3746702075004577,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9719229936599731,0.6247701644897461,0.5925123691558838,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8835781216621399,0.4784334599971771,0.3363097310066223,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8723044395446777,0.4603525996208191,0.4384287595748901,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7093181014060974,0.2407687902450561,1.1005854606628418,284.9507751464844,284.95001220703125,303.20263671875,297.36016845703125,299.1212158203125,297.2222595214844,284.9507751464844,1.0,0.6451204419136047,0.4180038571357727,0.4180038571357727,1.0,1.0,-3.4135544300079346,1.079164981842041,2.3343894481658936,0.3068221509456634,0.95468008518219,0.95468008518219,0.0,191.2831115722656,200.0,76597.703125,0.0,3381.28857421875,1.0,278.1499938964844,282.8977355957031,300.36480712890625,305.3560791015625,293.1499938964844,293.1499938964844,278.1499938964844,35895.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463355898857117,1.0,0.0,0.0,3.856106996536255,3.856137752532959,9.92182208392478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.68359375,0.0,1979.57861328125,1895.4371337890625,0.0,2900.961669921875,0.9823277592658995,1.0,0.0,3.0,1.0,0.0
18019020,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8394586443901062,0.4134452044963836,0.3748388290405273,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9683242440223694,0.625443160533905,0.5932796597480774,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8805500864982605,0.4795829653739929,0.3372006118297577,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8692508339881897,0.4612880945205688,0.4394296705722809,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7067777514457703,0.2412430047988891,1.1032975912094116,284.9504699707031,284.95001220703125,303.2049865722656,297.3381652832031,299.1141052246094,297.2187805175781,284.9504699707031,1.0,0.6477088332176208,0.4167941510677337,0.4167941510677337,1.0,1.0,-3.420219659805298,1.0781831741333008,2.342036485671997,0.3044810593128204,0.954800307750702,0.954800307750702,0.0,194.5602569580078,203.0,76605.5859375,0.0,3415.9765625,1.0,278.1499938964844,282.8955383300781,300.3424987792969,305.3343811035156,293.1499938964844,293.1499938964844,278.1499938964844,35927.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471956253051758,1.0,0.0,0.0,3.858274221420288,3.858304738998413,9.932977036442026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.4736328125,0.0,1982.8505859375,1895.4371337890625,0.0,2909.01123046875,0.9828541278839112,1.0,0.0,3.0,1.0,0.0
18019080,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8394586443901062,0.4134452044963836,0.3748388290405273,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9683242440223694,0.625443160533905,0.5932796597480774,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8805500864982605,0.4795829653739929,0.3372006118297577,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8692508339881897,0.4612880945205688,0.4394296705722809,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7067777514457703,0.2412430047988891,1.1032975912094116,284.9504699707031,284.95001220703125,303.2049865722656,297.3381652832031,299.1141052246094,297.2187805175781,284.9504699707031,1.0,0.6477088332176208,0.4167941510677337,0.4167941510677337,1.0,1.0,-3.420219659805298,1.0781831741333008,2.342036485671997,0.3044810593128204,0.954800307750702,0.954800307750702,0.0,194.5602569580078,203.0,76605.5859375,0.0,3415.9765625,1.0,278.1499938964844,282.8955383300781,300.3424987792969,305.3343811035156,293.1499938964844,293.1499938964844,278.1499938964844,35927.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471956253051758,1.0,0.0,0.0,3.858274221420288,3.858304738998413,9.932977036442026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.4736328125,0.0,1982.8505859375,1895.4371337890625,0.0,2909.01123046875,0.9828541278839112,1.0,0.0,3.0,1.0,0.0
18019140,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8363601565361023,0.4135026931762695,0.3750000298023224,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9647487998008728,0.6260149478912354,0.5939538478851318,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8776481747627258,0.4806629121303558,0.3380458354949951,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.866355836391449,0.4622128307819366,0.44041508436203,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7043236494064331,0.2416897565126419,1.10587477684021,284.9501953125,284.95001220703125,303.2065734863281,297.3149719238281,299.10675048828125,297.21533203125,284.9501953125,1.0,0.650212287902832,0.4155844449996948,0.4155844449996948,1.0,1.0,-3.426525115966797,1.077053189277649,2.349472045898437,0.3020735681056976,0.9547502994537354,0.9547502994537354,0.0,197.77735900878903,206.0,76599.515625,0.0,3449.597412109375,1.0,278.1499938964844,282.8934936523437,300.3192138671875,305.3108215332031,293.1499938964844,293.1499938964844,278.1499938964844,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480567336082458,1.0,0.0,0.0,3.859617948532105,3.8596487045288086,9.93989715425414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.5859375,0.0,1984.9364013671875,1895.4371337890625,0.0,2917.07275390625,0.9831849932670592,1.0,0.0,3.0,1.0,0.0
18019200,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8363601565361023,0.4135026931762695,0.3750000298023224,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9647487998008728,0.6260149478912354,0.5939538478851318,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8776481747627258,0.4806629121303558,0.3380458354949951,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.866355836391449,0.4622128307819366,0.44041508436203,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7043236494064331,0.2416897565126419,1.10587477684021,284.9501953125,284.95001220703125,303.2065734863281,297.3149719238281,299.10675048828125,297.21533203125,284.9501953125,1.0,0.650212287902832,0.4155844449996948,0.4155844449996948,1.0,1.0,-3.426525115966797,1.077053189277649,2.349472045898437,0.3020735681056976,0.9547502994537354,0.9547502994537354,0.0,197.77735900878903,206.0,76599.515625,0.0,3449.597412109375,1.0,278.1499938964844,282.8934936523437,300.3192138671875,305.3108215332031,293.1499938964844,293.1499938964844,278.1499938964844,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480567336082458,1.0,0.0,0.0,3.859617948532105,3.8596487045288086,9.93989715425414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.5859375,0.0,1984.9364013671875,1895.4371337890625,0.0,2917.07275390625,0.9831849932670592,1.0,0.0,3.0,1.0,0.0
