time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019260,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8333918452262878,0.4135510623455047,0.3751526474952698,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9611811637878418,0.6264894008636475,0.5945320725440979,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8748447895050049,0.4816731512546539,0.3388406932353973,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8635947108268738,0.4631217122077942,0.4413846731185913,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7019419074058533,0.2421068996191024,1.1083109378814695,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.099365234375,297.2120056152344,284.9499206542969,1.0,0.6526364684104919,0.4144084453582763,0.4144084453582763,1.0,1.0,-3.43245792388916,1.0758625268936155,2.356595277786255,0.2996901869773865,0.9545243978500366,0.9545243978500366,0.0,200.94595336914065,209.0,76579.703125,0.0,3482.166748046875,1.0,278.1499938964844,282.8916015625,300.2948303222656,305.28515625,293.1499938964844,293.1499938964844,278.1499938964844,35976.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488970398902893,1.0,0.0,0.0,3.8601388931274414,3.8601696491241455,9.942581300492748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.98828125,0.0,1985.841796875,1895.4371337890625,0.0,2924.94091796875,0.9833216667175292,1.0,0.0,3.0,1.0,0.0
18019320,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8333918452262878,0.4135510623455047,0.3751526474952698,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9611811637878418,0.6264894008636475,0.5945320725440979,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8748447895050049,0.4816731512546539,0.3388406932353973,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8635947108268738,0.4631217122077942,0.4413846731185913,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7019419074058533,0.2421068996191024,1.1083109378814695,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.099365234375,297.2120056152344,284.9499206542969,1.0,0.6526364684104919,0.4144084453582763,0.4144084453582763,1.0,1.0,-3.43245792388916,1.0758625268936155,2.356595277786255,0.2996901869773865,0.9545243978500366,0.9545243978500366,0.0,200.94595336914065,209.0,76579.703125,0.0,3482.166748046875,1.0,278.1499938964844,282.8916015625,300.2948303222656,305.28515625,293.1499938964844,293.1499938964844,278.1499938964844,35976.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488970398902893,1.0,0.0,0.0,3.8601388931274414,3.8601696491241455,9.942581300492748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.98828125,0.0,1985.841796875,1895.4371337890625,0.0,2924.94091796875,0.9833216667175292,1.0,0.0,3.0,1.0,0.0
18019380,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305197954177856,0.4135816991329193,0.3752906918525696,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9576179385185242,0.6268997192382812,0.5950443744659424,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.87212735414505,0.482639342546463,0.3396015763282776,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609364032745361,0.4640067815780639,0.4423331618309021,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996158361434937,0.242497906088829,1.110625982284546,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0918273925781,297.2088317871094,284.9496459960937,1.0,0.6549993753433228,0.4132324457168579,0.4132324457168579,1.0,1.0,-3.4380805492401123,1.0745466947555542,2.363533973693848,0.297251433134079,0.9541000723838806,0.9541000723838806,0.0,204.0858917236328,212.0,76546.828125,0.0,3513.939208984375,1.0,278.1499938964844,282.88983154296875,300.2695007324219,305.2576599121094,293.1499938964844,293.1499938964844,278.1499938964844,35997.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497285842895508,1.0,0.0,0.0,3.859927654266357,3.8599584102630615,9.941493317455752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.8994140625,0.0,1985.71337890625,1895.4371337890625,0.0,2932.728515625,0.9832867980003356,1.0,0.0,3.0,1.0,0.0
18019440,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305197954177856,0.4135816991329193,0.3752906918525696,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9576179385185242,0.6268997192382812,0.5950443744659424,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.87212735414505,0.482639342546463,0.3396015763282776,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609364032745361,0.4640067815780639,0.4423331618309021,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996158361434937,0.242497906088829,1.110625982284546,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0918273925781,297.2088317871094,284.9496459960937,1.0,0.6549993753433228,0.4132324457168579,0.4132324457168579,1.0,1.0,-3.4380805492401123,1.0745466947555542,2.363533973693848,0.297251433134079,0.9541000723838806,0.9541000723838806,0.0,204.0858917236328,212.0,76546.828125,0.0,3513.939208984375,1.0,278.1499938964844,282.88983154296875,300.2695007324219,305.2576599121094,293.1499938964844,293.1499938964844,278.1499938964844,35997.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497285842895508,1.0,0.0,0.0,3.859927654266357,3.8599584102630615,9.941493317455752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.8994140625,0.0,1985.71337890625,1895.4371337890625,0.0,2932.728515625,0.9832867980003356,1.0,0.0,3.0,1.0,0.0
18019500,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8291137218475342,0.4135898053646087,0.3753535151481628,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9558393359184264,0.6270864009857178,0.595281720161438,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8707994818687439,0.4831103682518005,0.3399727642536163,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8596406579017639,0.4644396603107452,0.4427985846996307,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.698471188545227,0.2426842600107193,1.1117416620254517,284.9494934082031,284.95001220703125,303.2074584960937,297.2524719238281,299.0880126953125,297.2073059082031,284.9494934082031,1.0,0.6561614274978638,0.4126444458961487,0.4126444458961487,1.0,1.0,-3.440789699554444,1.0738461017608645,2.366943597793579,0.2960121631622314,0.9538149237632751,0.9538149237632751,0.0,205.64816284179688,212.0,76525.7734375,0.0,3529.573486328125,1.0,278.1499938964844,282.88897705078125,300.2565612792969,305.2433166503906,293.1499938964844,293.1499938964844,278.1499938964844,36007.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501405715942383,1.0,0.0,0.0,3.859561920166016,3.85959267616272,9.939608389686327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.9765625,0.0,1985.2840576171875,1895.4371337890625,0.0,2936.587158203125,0.98320871591568,1.0,0.0,3.0,1.0,0.0
18019560,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8277255892753601,0.4135931432247162,0.3754120171070099,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9540638327598572,0.6272621154785156,0.5955079197883606,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8694919347763062,0.4835747182369232,0.3403386771678924,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8583657741546631,0.4648658335208893,0.4432577490806579,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6973381042480469,0.2428645342588424,1.112829327583313,284.9493713378906,284.95001220703125,303.2071533203125,297.23931884765625,299.08428955078125,297.2058410644531,284.94940185546875,1.0,0.6573110222816467,0.4120819568634033,0.4120819568634033,1.0,1.0,-3.4434330463409424,1.0731855630874634,2.370247364044189,0.2948275506496429,0.9535131454467772,0.9535131454467772,0.0,207.20567321777344,215.0,76502.78125,0.0,3545.045166015625,1.0,278.1499938964844,282.8881530761719,300.2433776855469,305.22857666015625,293.1499938964844,293.1499938964844,278.1499938964844,36016.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505493998527527,1.0,0.0,0.0,3.859057903289795,3.859088659286499,9.937012919181145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.66015625,0.0,1984.653076171875,1895.4371337890625,0.0,2940.41650390625,0.983098030090332,1.0,0.0,3.0,1.0,0.0
18019620,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249967694282532,0.4135830402374267,0.3755139112472534,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505243897438048,0.6275810599327087,0.5959274768829346,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.866936445236206,0.4844850897789001,0.3410562574863434,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558736443519592,0.4656945466995239,0.4441538751125335,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951028108596802,0.2432044148445129,1.114910364151001,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0767822265625,297.2030334472656,284.9491577148437,1.0,0.65957111120224,0.4109569489955902,0.4109569489955902,1.0,1.0,-3.4485056400299072,1.071785807609558,2.37671971321106,0.2924264967441559,0.952771246433258,0.952771246433258,0.0,210.3059844970703,218.0,76447.5078125,0.0,3575.455078125,1.0,278.1499938964844,282.8865966796875,300.2164611816406,305.1979064941406,293.1499938964844,293.1499938964844,278.1499938964844,36033.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513472080230713,1.0,0.0,0.0,3.85753321647644,3.857563972473145,9.929162843036463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.30078125,0.0,1982.6619873046875,1895.4371337890625,0.0,2947.890625,0.9827555418014526,1.0,0.0,3.0,1.0,0.0
18019680,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249967694282532,0.4135830402374267,0.3755139112472534,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505243897438048,0.6275810599327087,0.5959274768829346,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.866936445236206,0.4844850897789001,0.3410562574863434,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558736443519592,0.4656945466995239,0.4441538751125335,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951028108596802,0.2432044148445129,1.114910364151001,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0767822265625,297.2030334472656,284.9491577148437,1.0,0.65957111120224,0.4109569489955902,0.4109569489955902,1.0,1.0,-3.4485056400299072,1.071785807609558,2.37671971321106,0.2924264967441559,0.952771246433258,0.952771246433258,0.0,210.3059844970703,218.0,76447.5078125,0.0,3575.455078125,1.0,278.1499938964844,282.8865966796875,300.2164611816406,305.1979064941406,293.1499938964844,293.1499938964844,278.1499938964844,36033.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513472080230713,1.0,0.0,0.0,3.85753321647644,3.857563972473145,9.929162843036463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.30078125,0.0,1982.6619873046875,1895.4371337890625,0.0,2947.890625,0.9827555418014526,1.0,0.0,3.0,1.0,0.0
18019740,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.822320818901062,0.4135555028915405,0.3756000101566314,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9470053911209106,0.6278709769248962,0.5963180065155029,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644582033157349,0.485382467508316,0.3417634069919586,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534520864486694,0.4664976894855499,0.4450258314609527,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.692907452583313,0.2435223013162613,1.116891622543335,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.0692138671875,297.20037841796875,284.94891357421875,1.0,0.6617917418479919,0.4098319709300995,0.4098319709300995,1.0,1.0,-3.4533610343933105,1.0702946186065674,2.383066415786743,0.2899811267852783,0.9518771171569824,0.9518771171569824,0.0,213.3955078125,221.0,76382.3203125,0.0,3605.3642578125,1.0,278.1499938964844,282.8851013183594,300.18896484375,305.1659545898437,293.1499938964844,293.1499938964844,278.1499938964844,36050.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521338701248169,1.0,0.0,0.0,3.8554458618164062,3.8554763793945312,9.918419436871773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.1328125,0.0,1979.883056640625,1895.4371337890625,0.0,2955.260986328125,0.9822817444801332,1.0,0.0,3.0,1.0,0.0
18019800,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.822320818901062,0.4135555028915405,0.3756000101566314,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9470053911209106,0.6278709769248962,0.5963180065155029,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644582033157349,0.485382467508316,0.3417634069919586,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534520864486694,0.4664976894855499,0.4450258314609527,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.692907452583313,0.2435223013162613,1.116891622543335,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.0692138671875,297.20037841796875,284.94891357421875,1.0,0.6617917418479919,0.4098319709300995,0.4098319709300995,1.0,1.0,-3.4533610343933105,1.0702946186065674,2.383066415786743,0.2899811267852783,0.9518771171569824,0.9518771171569824,0.0,213.3955078125,221.0,76382.3203125,0.0,3605.3642578125,1.0,278.1499938964844,282.8851013183594,300.18896484375,305.1659545898437,293.1499938964844,293.1499938964844,278.1499938964844,36050.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521338701248169,1.0,0.0,0.0,3.8554458618164062,3.8554763793945312,9.918419436871773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.1328125,0.0,1979.883056640625,1895.4371337890625,0.0,2955.260986328125,0.9822817444801332,1.0,0.0,3.0,1.0,0.0
18019860,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8196896314620972,0.4135113358497619,0.375670850276947,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.943515956401825,0.6281372904777527,0.5966846346855164,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.862058162689209,0.4862740337848663,0.3424651026725769,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8510976433753967,0.4672753810882568,0.4458735585212707,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.690750777721405,0.2438181340694427,1.1187726259231567,284.9486694335937,284.95001220703125,303.2024841308594,297.1571655273437,299.0615234375,297.1979064941406,284.9486999511719,1.0,0.6639756560325623,0.4086972773075104,0.4086972773075104,1.0,1.0,-3.4580140113830566,1.068690538406372,2.389323472976685,0.2874660491943359,0.9508290886878968,0.9508290886878968,0.0,216.47427368164065,224.0,76307.0625,0.0,3634.798828125,1.0,278.1499938964844,282.8836975097656,300.1609802246094,305.1328430175781,293.1499938964844,293.1499938964844,278.1499938964844,36066.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529000282287598,1.0,0.0,0.0,3.852782726287842,3.852813482284546,9.904722446663072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.15234375,0.0,1976.30126953125,1895.4371337890625,0.0,2962.4404296875,0.9816739559173584,1.0,0.0,3.0,1.0,0.0
18019920,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8196896314620972,0.4135113358497619,0.375670850276947,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.943515956401825,0.6281372904777527,0.5966846346855164,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.862058162689209,0.4862740337848663,0.3424651026725769,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8510976433753967,0.4672753810882568,0.4458735585212707,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.690750777721405,0.2438181340694427,1.1187726259231567,284.9486694335937,284.95001220703125,303.2024841308594,297.1571655273437,299.0615234375,297.1979064941406,284.9486999511719,1.0,0.6639756560325623,0.4086972773075104,0.4086972773075104,1.0,1.0,-3.4580140113830566,1.068690538406372,2.389323472976685,0.2874660491943359,0.9508290886878968,0.9508290886878968,0.0,216.47427368164065,224.0,76307.0625,0.0,3634.798828125,1.0,278.1499938964844,282.8836975097656,300.1609802246094,305.1328430175781,293.1499938964844,293.1499938964844,278.1499938964844,36066.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529000282287598,1.0,0.0,0.0,3.852782726287842,3.852813482284546,9.904722446663072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.15234375,0.0,1976.30126953125,1895.4371337890625,0.0,2962.4404296875,0.9816739559173584,1.0,0.0,3.0,1.0,0.0
18019980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170945048332214,0.4134524166584015,0.3757280707359314,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400638341903688,0.6283853650093079,0.5970328450202942,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597362637519836,0.4871668815612793,0.3431664109230041,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.848806619644165,0.4680292010307312,0.446698397397995,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886313557624817,0.2440928518772125,1.12055766582489,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0538024902344,297.19561767578125,284.948486328125,1.0,0.6661261916160583,0.4075625836849212,0.4075625836849212,1.0,1.0,-3.462484836578369,1.067007303237915,2.395477533340454,0.2849096953868866,0.9496680498123168,0.9496680498123168,0.0,219.5439453125,227.0,76223.328125,0.0,3663.812255859375,1.0,278.1499938964844,282.8824157714844,300.1326599121094,305.0987243652344,293.1499938964844,293.1499938964844,278.1499938964844,36080.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536447882652283,1.0,0.0,0.0,3.849609136581421,3.849639892578125,9.888411796055152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.685546875,0.0,1972.0025634765625,1895.4371337890625,0.0,2969.419677734375,0.9809466600418092,1.0,0.0,3.0,1.0,0.0
18020040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8170945048332214,0.4134524166584015,0.3757280707359314,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400638341903688,0.6283853650093079,0.5970328450202942,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597362637519836,0.4871668815612793,0.3431664109230041,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.848806619644165,0.4680292010307312,0.446698397397995,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886313557624817,0.2440928518772125,1.12055766582489,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0538024902344,297.19561767578125,284.948486328125,1.0,0.6661261916160583,0.4075625836849212,0.4075625836849212,1.0,1.0,-3.462484836578369,1.067007303237915,2.395477533340454,0.2849096953868866,0.9496680498123168,0.9496680498123168,0.0,219.5439453125,227.0,76223.328125,0.0,3663.812255859375,1.0,278.1499938964844,282.8824157714844,300.1326599121094,305.0987243652344,293.1499938964844,293.1499938964844,278.1499938964844,36080.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536447882652283,1.0,0.0,0.0,3.849609136581421,3.849639892578125,9.888411796055152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.685546875,0.0,1972.0025634765625,1895.4371337890625,0.0,2969.419677734375,0.9809466600418092,1.0,0.0,3.0,1.0,0.0
18020100,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8158076405525208,0.4134190380573272,0.3757530748844147,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9383537769317628,0.6285052299499512,0.5972027778625488,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8586034774780273,0.4876154363155365,0.3435182571411133,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8476840853691101,0.4683994352817535,0.4471044540405273,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6875861287117004,0.2442241758108139,1.1214228868484497,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,299.0499267578125,297.19451904296875,284.9483947753906,1.0,0.6671922206878662,0.4069952368736267,0.4069952368736267,1.0,1.0,-3.4646706581115723,1.066143035888672,2.3985278606414795,0.2836189568042755,0.94906085729599,0.94906085729599,0.0,221.07730102539065,227.0,76179.28125,0.0,3678.21728515625,1.0,278.1499938964844,282.8817749023437,300.118408203125,305.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,36086.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540127873420715,1.0,0.0,0.0,3.847888946533203,3.847919464111328,9.879576055027428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.5869140625,0.0,1969.6663818359373,1895.4371337890625,0.0,2972.86865234375,0.9805516600608826,1.0,0.0,3.0,1.0,0.0
18020160,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8145273327827454,0.4133833050727844,0.3757758438587188,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9366565942764282,0.6286227703094482,0.5973700881004333,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8574900031089783,0.4880659878253937,0.343871146440506,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8465772271156311,0.4687654674053192,0.4475063979625702,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6865511536598206,0.2443515658378601,1.1222699880599976,284.9483642578125,284.95001220703125,303.1971130371094,297.10040283203125,299.0462341308594,297.1934509277344,284.9483642578125,1.0,0.6682521104812622,0.4064709842205047,0.4064709842205047,1.0,1.0,-3.466826200485229,1.0653808116912842,2.4014456272125244,0.2824358642101288,0.948488175868988,0.948488175868988,0.0,222.60888671875,230.0,76135.7109375,0.0,3692.55322265625,1.0,278.1499938964844,282.8812255859375,300.1040954589844,305.0640869140625,293.1499938964844,293.1499938964844,278.1499938964844,36091.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543777465820312,1.0,0.0,0.0,3.8461432456970215,3.8461737632751465,9.87061412160983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.55859375,0.0,1967.28173828125,1895.4371337890625,0.0,2976.289794921875,0.9801499247550964,1.0,0.0,3.0,1.0,0.0
18020220,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119819164276123,0.4133022725582123,0.3758123517036438,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333057403564452,0.6288498640060425,0.5976964235305786,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.855324923992157,0.4889799058437347,0.3445847928524017,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8444074988365173,0.4694799482822418,0.4482932984828949,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845079064369202,0.2445897310972213,1.123888373374939,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0388488769531,297.1914367675781,284.94830322265625,1.0,0.6703487634658813,0.4054224193096161,0.4054224193096161,1.0,1.0,-3.471015691757202,1.063819169998169,2.407196521759033,0.2800562679767608,0.9473088979721068,0.9473088979721068,0.0,225.6633453369141,233.0,76044.6796875,0.0,3720.92431640625,1.0,278.1499938964844,282.880126953125,300.0754089355469,305.0290222167969,293.1499938964844,293.1499938964844,278.1499938964844,36098.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855090856552124,1.0,0.0,0.0,3.842440605163574,3.842471122741699,9.851619324763303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.9140625,0.0,1962.2095947265625,1895.4371337890625,0.0,2982.973876953125,0.9792956113815308,1.0,0.0,3.0,1.0,0.0
18020280,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119819164276123,0.4133022725582123,0.3758123517036438,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333057403564452,0.6288498640060425,0.5976964235305786,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.855324923992157,0.4889799058437347,0.3445847928524017,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8444074988365173,0.4694799482822418,0.4482932984828949,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845079064369202,0.2445897310972213,1.123888373374939,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0388488769531,297.1914367675781,284.94830322265625,1.0,0.6703487634658813,0.4054224193096161,0.4054224193096161,1.0,1.0,-3.471015691757202,1.063819169998169,2.407196521759033,0.2800562679767608,0.9473088979721068,0.9473088979721068,0.0,225.6633453369141,233.0,76044.6796875,0.0,3720.92431640625,1.0,278.1499938964844,282.880126953125,300.0754089355469,305.0290222167969,293.1499938964844,293.1499938964844,278.1499938964844,36098.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855090856552124,1.0,0.0,0.0,3.842440605163574,3.842471122741699,9.851619324763303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.9140625,0.0,1962.2095947265625,1895.4371337890625,0.0,2982.973876953125,0.9792956113815308,1.0,0.0,3.0,1.0,0.0
18020340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094478249549866,0.4132112562656402,0.3758396804332733,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300162196159364,0.6290708184242249,0.5980162620544434,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532386422157288,0.489915132522583,0.3453122973442077,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422929048538208,0.4701750874519348,0.449061632156372,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6824997663497925,0.2448090463876724,1.1254210472106934,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.0315246582031,297.1896057128906,284.9482421875,1.0,0.6724205613136292,0.4043738543987274,0.4043738543987274,1.0,1.0,-3.475076913833618,1.0622013807296753,2.4128754138946533,0.2776447832584381,0.946071982383728,0.946071982383728,0.0,228.711181640625,236.0,75949.1875,0.0,3749.00634765625,1.0,278.1499938964844,282.8790283203125,300.0467529296875,304.99365234375,293.1499938964844,293.1499938964844,278.1499938964844,36105.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557853102684021,1.0,0.0,0.0,3.838486194610596,3.8385164737701416,9.831351235334296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.6064453125,0.0,1956.7930908203125,1895.4371337890625,0.0,2989.484130859375,0.9783820509910583,1.0,0.0,3.0,1.0,0.0
18020400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094478249549866,0.4132112562656402,0.3758396804332733,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300162196159364,0.6290708184242249,0.5980162620544434,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532386422157288,0.489915132522583,0.3453122973442077,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422929048538208,0.4701750874519348,0.449061632156372,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6824997663497925,0.2448090463876724,1.1254210472106934,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.0315246582031,297.1896057128906,284.9482421875,1.0,0.6724205613136292,0.4043738543987274,0.4043738543987274,1.0,1.0,-3.475076913833618,1.0622013807296753,2.4128754138946533,0.2776447832584381,0.946071982383728,0.946071982383728,0.0,228.711181640625,236.0,75949.1875,0.0,3749.00634765625,1.0,278.1499938964844,282.8790283203125,300.0467529296875,304.99365234375,293.1499938964844,293.1499938964844,278.1499938964844,36105.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557853102684021,1.0,0.0,0.0,3.838486194610596,3.8385164737701416,9.831351235334296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.6064453125,0.0,1956.7930908203125,1895.4371337890625,0.0,2989.484130859375,0.9783820509910583,1.0,0.0,3.0,1.0,0.0
18020460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069162368774414,0.4131131768226623,0.3758605122566223,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9267939925193788,0.6292893886566162,0.5983332991600037,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512266278266907,0.4908719658851623,0.3460539579391479,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402315974235535,0.4708557724952698,0.4498161375522613,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805285215377808,0.2450138181447982,1.1268881559371948,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0241394042969,297.1879272460937,284.9481811523437,1.0,0.6744738817214966,0.4033127129077911,0.4033127129077911,1.0,1.0,-3.4790472984313965,1.060504913330078,2.4185423851013184,0.2751705646514892,0.9447855949401855,0.9447855949401855,0.0,231.7556304931641,239.0,75850.1171875,0.0,3776.90771484375,1.0,278.1499938964844,282.87799072265625,300.0181884765625,304.9581604003906,293.1499938964844,293.1499938964844,278.1499938964844,36111.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564590215682983,1.0,0.0,0.0,3.834324836730957,3.834355115890503,9.810046321945265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.8134765625,0.0,1951.1009521484373,1895.4371337890625,0.0,2995.80029296875,0.9774203300476074,1.0,0.0,3.0,1.0,0.0
18020520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069162368774414,0.4131131768226623,0.3758605122566223,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9267939925193788,0.6292893886566162,0.5983332991600037,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512266278266907,0.4908719658851623,0.3460539579391479,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8402315974235535,0.4708557724952698,0.4498161375522613,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805285215377808,0.2450138181447982,1.1268881559371948,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0241394042969,297.1879272460937,284.9481811523437,1.0,0.6744738817214966,0.4033127129077911,0.4033127129077911,1.0,1.0,-3.4790472984313965,1.060504913330078,2.4185423851013184,0.2751705646514892,0.9447855949401855,0.9447855949401855,0.0,231.7556304931641,239.0,75850.1171875,0.0,3776.90771484375,1.0,278.1499938964844,282.87799072265625,300.0181884765625,304.9581604003906,293.1499938964844,293.1499938964844,278.1499938964844,36111.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564590215682983,1.0,0.0,0.0,3.834324836730957,3.834355115890503,9.810046321945265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.8134765625,0.0,1951.1009521484373,1895.4371337890625,0.0,2995.80029296875,0.9774203300476074,1.0,0.0,3.0,1.0,0.0
18020580,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043827414512634,0.4129984080791473,0.3758676052093506,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236611127853394,0.6295292973518372,0.5986661314964294,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493077754974365,0.4918898344039917,0.3468329608440399,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382192254066467,0.471511572599411,0.4505485892295837,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6785962581634521,0.2452041506767273,1.1282891035079956,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.01678466796875,297.1864013671875,284.9481201171875,1.0,0.6765116453170776,0.4022515416145324,0.4022515416145324,1.0,1.0,-3.482959270477295,1.0587754249572754,2.424184083938598,0.2726704776287079,0.943484365940094,0.943484365940094,0.0,234.79360961914065,227.0,75748.640625,0.0,3804.685791015625,1.0,278.1499938964844,282.8769836425781,299.9898681640625,304.9226989746094,293.1499938964844,293.1499938964844,278.1499938964844,36116.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571096658706665,1.0,0.0,0.0,3.830007553100586,3.830037832260132,9.78796720119135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.7744140625,0.0,1945.1971435546875,1895.4371337890625,0.0,3001.900390625,0.9764218926429749,1.0,0.0,3.0,1.0,0.0
18020640,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043827414512634,0.4129984080791473,0.3758676052093506,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236611127853394,0.6295292973518372,0.5986661314964294,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8493077754974365,0.4918898344039917,0.3468329608440399,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382192254066467,0.471511572599411,0.4505485892295837,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6785962581634521,0.2452041506767273,1.1282891035079956,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.01678466796875,297.1864013671875,284.9481201171875,1.0,0.6765116453170776,0.4022515416145324,0.4022515416145324,1.0,1.0,-3.482959270477295,1.0587754249572754,2.424184083938598,0.2726704776287079,0.943484365940094,0.943484365940094,0.0,234.79360961914065,227.0,75748.640625,0.0,3804.685791015625,1.0,278.1499938964844,282.8769836425781,299.9898681640625,304.9226989746094,293.1499938964844,293.1499938964844,278.1499938964844,36116.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571096658706665,1.0,0.0,0.0,3.830007553100586,3.830037832260132,9.78796720119135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.7744140625,0.0,1945.1971435546875,1895.4371337890625,0.0,3001.900390625,0.9764218926429749,1.0,0.0,3.0,1.0,0.0
18020700,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8056178689002991,0.4129475653171539,0.3757651150226593,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9254056811332704,0.6296488642692566,0.5987178087234497,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.850852906703949,0.4923997521400451,0.3471386730670929,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8396226167678833,0.4718425273895263,0.450801283121109,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6797782778739929,0.2453019469976425,1.128449320793152,284.9473876953125,284.95001220703125,303.1806945800781,296.9725036621094,299.0130615234375,297.1856689453125,284.94732666015625,1.0,0.6756274700164795,0.4017209708690643,0.4017209708690643,1.0,1.0,-3.483764410018921,1.0575059652328491,2.4262583255767822,0.2713117003440857,0.9422125816345216,0.9422125816345216,0.0,233.360107421875,227.0,75679.9296875,0.0,3798.1689453125,1.0,278.1499938964844,282.87603759765625,299.9756774902344,304.9043273925781,293.1499938964844,293.1499938964844,278.1499938964844,36140.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574115633964539,1.0,0.0,0.0,3.8273556232452393,3.827385902404785,9.774418003871688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.9736328125,0.0,1941.7325439453125,1895.4371337890625,0.0,3004.7314453125,0.9758134484291076,1.0,0.0,3.0,1.0,0.0
18020760,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8080481886863708,0.4129064679145813,0.3756180107593536,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9287751317024232,0.6297888159751892,0.5987279415130615,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8536478281021118,0.4929467141628265,0.3474230766296386,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8422108292579651,0.4721761345863342,0.4510009884834289,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6820161938667297,0.2454095333814621,1.1283791065216064,284.9465637207031,284.95001220703125,303.1786193847656,296.9586181640625,299.0093994140625,297.1851501464844,284.946533203125,1.0,0.674163281917572,0.4011947214603424,0.4011947214603424,1.0,1.0,-3.484098196029663,1.0560853481292725,2.42801284790039,0.2698729038238525,0.9405920505523682,0.9405920505523682,0.0,230.53379821777344,215.0,75598.34375,0.0,3782.19482421875,1.0,278.1499938964844,282.8753356933594,299.9615173339844,304.88494873046875,293.1499938964844,293.1499938964844,278.1499938964844,36177.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576787710189819,1.0,0.0,0.0,3.8237690925598153,3.82379937171936,9.756107601788244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.7626953125,0.0,1937.105224609375,1895.4371337890625,0.0,3007.23681640625,0.9750043153762816,1.0,0.0,3.0,1.0,0.0
18020820,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8148736953735352,0.4128552079200744,0.3752675354480743,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9384413361549376,0.6301393508911133,0.5987229943275452,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.861631453037262,0.4941619038581848,0.3480072319507599,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8496169447898865,0.4728558659553528,0.4513236880302429,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884496808052063,0.24565951526165,1.1279698610305786,284.9457092285156,284.95001220703125,303.1744384765625,296.9312438964844,299.0024719238281,297.18463134765625,284.9457092285156,1.0,0.6700851917266846,0.4001422226428985,0.4001422226428985,1.0,1.0,-3.4842703342437744,1.0530707836151123,2.431199550628662,0.2669167518615722,0.9373417496681212,0.9373417496681212,0.0,222.66909790039065,203.0,75419.28125,0.0,3735.853515625,1.0,278.1499938964844,282.87481689453125,299.9335021972656,304.844970703125,293.1499938964844,293.1499938964844,278.1499938964844,36237.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581111431121826,1.0,0.0,0.0,3.8150713443756095,3.815101623535156,9.711774282550325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.974609375,0.0,1925.665771484375,1895.4371337890625,0.0,3011.291015625,0.9730305671691896,1.0,0.0,3.0,1.0,0.0
18020880,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8148736953735352,0.4128552079200744,0.3752675354480743,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9384413361549376,0.6301393508911133,0.5987229943275452,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.861631453037262,0.4941619038581848,0.3480072319507599,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8496169447898865,0.4728558659553528,0.4513236880302429,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884496808052063,0.24565951526165,1.1279698610305786,284.9457092285156,284.95001220703125,303.1744384765625,296.9312438964844,299.0024719238281,297.18463134765625,284.9457092285156,1.0,0.6700851917266846,0.4001422226428985,0.4001422226428985,1.0,1.0,-3.4842703342437744,1.0530707836151123,2.431199550628662,0.2669167518615722,0.9373417496681212,0.9373417496681212,0.0,222.66909790039065,203.0,75419.28125,0.0,3735.853515625,1.0,278.1499938964844,282.87481689453125,299.9335021972656,304.844970703125,293.1499938964844,293.1499938964844,278.1499938964844,36237.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581111431121826,1.0,0.0,0.0,3.8150713443756095,3.815101623535156,9.711774282550325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.974609375,0.0,1925.665771484375,1895.4371337890625,0.0,3011.291015625,0.9730305671691896,1.0,0.0,3.0,1.0,0.0
18020940,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8237059712409973,0.4128542244434356,0.3748892247676849,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9509801268577576,0.6305650472640991,0.59871906042099,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8723658919334412,0.4955109357833862,0.3486349880695343,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8595987558364868,0.4735640287399292,0.4515954256057739,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6970298290252686,0.245956689119339,1.127417802810669,284.9456481933594,284.95001220703125,303.1701965332031,296.90447998046875,298.9959716796875,297.184814453125,284.9456481933594,1.0,0.6650238037109375,0.3990897536277771,0.3990897536277771,1.0,1.0,-3.48422908782959,1.049977421760559,2.434251546859741,0.2639153003692627,0.9343926906585692,0.9343926906585692,0.0,212.8958435058593,191.0,75233.5625,0.0,3677.630615234375,1.0,278.1499938964844,282.8750915527344,299.9062805175781,304.8049621582031,293.1499938964844,293.1499938964844,278.1499938964844,36263.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584465384483337,1.0,0.0,0.0,3.805418968200684,3.8054492473602295,9.662694537837524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.59765625,0.0,1912.7235107421875,1895.4371337890625,0.0,3014.436279296875,0.970815360546112,1.0,0.0,3.0,1.0,0.0
18021000,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8237059712409973,0.4128542244434356,0.3748892247676849,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9509801268577576,0.6305650472640991,0.59871906042099,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8723658919334412,0.4955109357833862,0.3486349880695343,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8595987558364868,0.4735640287399292,0.4515954256057739,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6970298290252686,0.245956689119339,1.127417802810669,284.9456481933594,284.95001220703125,303.1701965332031,296.90447998046875,298.9959716796875,297.184814453125,284.9456481933594,1.0,0.6650238037109375,0.3990897536277771,0.3990897536277771,1.0,1.0,-3.48422908782959,1.049977421760559,2.434251546859741,0.2639153003692627,0.9343926906585692,0.9343926906585692,0.0,212.8958435058593,191.0,75233.5625,0.0,3677.630615234375,1.0,278.1499938964844,282.8750915527344,299.9062805175781,304.8049621582031,293.1499938964844,293.1499938964844,278.1499938964844,36263.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584465384483337,1.0,0.0,0.0,3.805418968200684,3.8054492473602295,9.662694537837524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.59765625,0.0,1912.7235107421875,1895.4371337890625,0.0,3014.436279296875,0.970815360546112,1.0,0.0,3.0,1.0,0.0
18021060,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343152403831482,0.412900298833847,0.3745155334472656,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652273058891296,0.6310461759567261,0.5987305641174316,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855318427085876,0.4969686865806579,0.3493122458457947,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719208836555481,0.4743026196956634,0.4518550634384155,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7073677778244019,0.2462938725948333,1.126860737800598,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.99041748046875,297.1854553222656,284.9460754394531,1.0,0.6594312191009521,0.3981652557849884,0.3981652557849884,1.0,1.0,-3.48425030708313,1.0472630262374878,2.4369871616363525,0.2612697184085846,0.9319792985916138,0.9319792985916138,0.0,202.0899200439453,179.0,75058.0078125,0.0,3613.4150390625,1.0,278.1499938964844,282.875732421875,299.8800354003906,304.7663879394531,293.1499938964844,293.1499938964844,278.1499938964844,36261.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587377071380615,1.0,0.0,0.0,3.796008586883545,3.796038627624512,9.61496425588848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.419921875,0.0,1899.9417724609373,1895.4371337890625,0.0,3017.166748046875,0.968634843826294,1.0,0.0,3.0,1.0,0.0
