time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021120,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343152403831482,0.412900298833847,0.3745155334472656,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652273058891296,0.6310461759567261,0.5987305641174316,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855318427085876,0.4969686865806579,0.3493122458457947,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8719208836555481,0.4743026196956634,0.4518550634384155,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7073677778244019,0.2462938725948333,1.126860737800598,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.99041748046875,297.1854553222656,284.9460754394531,1.0,0.6594312191009521,0.3981652557849884,0.3981652557849884,1.0,1.0,-3.48425030708313,1.0472630262374878,2.4369871616363525,0.2612697184085846,0.9319792985916138,0.9319792985916138,0.0,202.0899200439453,179.0,75058.0078125,0.0,3613.4150390625,1.0,278.1499938964844,282.875732421875,299.8800354003906,304.7663879394531,293.1499938964844,293.1499938964844,278.1499938964844,36261.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587377071380615,1.0,0.0,0.0,3.796008586883545,3.796038627624512,9.61496425588848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.419921875,0.0,1899.9417724609373,1895.4371337890625,0.0,3017.166748046875,0.968634843826294,1.0,0.0,3.0,1.0,0.0
18021180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469187617301941,0.4129831790924072,0.3741563856601715,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802061319351196,0.6315690875053406,0.5987624526023865,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9010318517684937,0.4985226392745971,0.350042313337326,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.886576771736145,0.4750655591487884,0.4521174132823944,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187755107879639,0.246660366654396,1.1263434886932373,284.9464416503906,284.95001220703125,303.1617736816406,296.8533020019531,298.9851379394531,297.1864318847656,284.94647216796875,1.0,0.6535587906837463,0.3972407877445221,0.3972407877445221,1.0,1.0,-3.4844298362731934,1.044610857963562,2.439819097518921,0.2586421072483063,0.929860770702362,0.929860770702362,0.0,190.745346069336,167.0,74892.4296875,0.0,3546.374267578125,1.0,278.1499938964844,282.87628173828125,299.8548278808594,304.72955322265625,293.1499938964844,293.1499938964844,278.1499938964844,36248.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590176701545715,1.0,0.0,0.0,3.7872154712677,3.787245512008667,9.57047177507775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.3984375,0.0,1887.974609375,1895.4371337890625,0.0,3019.792236328125,0.9665889739990234,1.0,0.0,3.0,1.0,0.0
18021240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8469187617301941,0.4129831790924072,0.3741563856601715,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802061319351196,0.6315690875053406,0.5987624526023865,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9010318517684937,0.4985226392745971,0.350042313337326,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.886576771736145,0.4750655591487884,0.4521174132823944,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7187755107879639,0.246660366654396,1.1263434886932373,284.9464416503906,284.95001220703125,303.1617736816406,296.8533020019531,298.9851379394531,297.1864318847656,284.94647216796875,1.0,0.6535587906837463,0.3972407877445221,0.3972407877445221,1.0,1.0,-3.4844298362731934,1.044610857963562,2.439819097518921,0.2586421072483063,0.929860770702362,0.929860770702362,0.0,190.745346069336,167.0,74892.4296875,0.0,3546.374267578125,1.0,278.1499938964844,282.87628173828125,299.8548278808594,304.72955322265625,293.1499938964844,293.1499938964844,278.1499938964844,36248.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590176701545715,1.0,0.0,0.0,3.7872154712677,3.787245512008667,9.57047177507775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.3984375,0.0,1887.974609375,1895.4371337890625,0.0,3019.792236328125,0.9665889739990234,1.0,0.0,3.0,1.0,0.0
18021300,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8540881872177124,0.4130345284938812,0.3739823400974273,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.987690806388855,0.6318423748016357,0.598785936832428,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9099284410476683,0.4993297159671783,0.3504255414009094,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8947945833206177,0.4754534661769867,0.4522509574890136,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7247440218925476,0.2468508332967758,1.1261008977890017,284.9466247558594,284.95001220703125,303.15972900390625,296.8410949707031,298.9825744628906,297.1869812011719,284.9466247558594,1.0,0.6505662798881531,0.3967785537242889,0.3967785537242889,1.0,1.0,-3.484576463699341,1.0433025360107422,2.441273927688598,0.2573307454586029,0.9288662672042848,0.9288662672042848,0.0,184.9730987548828,167.0,74812.75,0.0,3512.395263671875,1.0,278.1499938964844,282.8764953613281,299.8425598144531,304.7117004394531,293.1499938964844,293.1499938964844,278.1499938964844,36241.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591505885124207,1.0,0.0,0.0,3.783019542694092,3.78304934501648,9.54927600105293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.5517578125,0.0,1882.275390625,1895.4371337890625,0.0,3021.0390625,0.9656117558479308,1.0,0.0,3.0,1.0,0.0
18021360,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8619049191474915,0.4130893051624298,0.3738104104995727,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9950337409973145,0.632119357585907,0.5988119840621948,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9201199412345886,0.5001470446586609,0.3508150577545166,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9036155343055724,0.4758436977863312,0.4523856341838836,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7310405969619751,0.2470436692237854,1.1258646249771118,284.9468688964844,284.95001220703125,303.1576843261719,296.8291320800781,298.9802551269531,297.1875915527344,284.9468688964844,1.0,0.6475540399551392,0.3963655233383178,0.3963655233383178,1.0,1.0,-3.484747171401977,1.0421370267868042,2.442610263824463,0.2561549246311188,0.9279604554176332,0.9279604554176332,0.0,179.17494201660156,155.0,74736.484375,0.0,3478.314453125,1.0,278.1499938964844,282.8767395019531,299.8304748535156,304.69415283203125,293.1499938964844,293.1499938964844,278.1499938964844,36232.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592708110809326,1.0,0.0,0.0,3.778954029083252,3.77898383140564,9.528762916488632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.3251953125,0.0,1876.74365234375,1895.4371337890625,0.0,3022.166015625,0.9646638035774232,1.0,0.0,3.0,1.0,0.0
18021420,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8748317360877991,0.4131153225898742,0.3735399544239044,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9990000128746032,0.6339375972747803,0.5842785835266113,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.937311351299286,0.5017290115356445,0.3516747653484344,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9191424250602722,0.4765449464321136,0.4527330100536346,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7413426041603088,0.2473661452531814,1.1257983446121216,284.9373779296875,284.95001220703125,303.1537475585937,296.8060607910156,298.9750061035156,297.18951416015625,284.9367370605469,1.0,0.6403299570083618,0.3955394327640533,0.3955394327640533,1.0,1.0,-3.468342065811157,1.0340752601623535,2.434266805648804,0.2522004544734955,0.9166921973228456,0.9166921973228456,0.0,169.8115692138672,143.0,74287.9375,0.0,3383.8046875,1.0,278.1499938964844,282.87176513671875,299.8058166503906,304.6473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36584.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592479228973389,1.0,0.0,0.0,3.7606005668640137,3.7606301307678223,9.436429877496266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.9091796875,0.0,1854.9542236328125,1895.4371337890625,0.0,3021.95166015625,0.9605498909950256,1.0,0.0,3.0,1.0,0.0
18021480,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8748317360877991,0.4131153225898742,0.3735399544239044,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9990000128746032,0.6339375972747803,0.5842785835266113,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.937311351299286,0.5017290115356445,0.3516747653484344,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9191424250602722,0.4765449464321136,0.4527330100536346,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7413426041603088,0.2473661452531814,1.1257983446121216,284.9373779296875,284.95001220703125,303.1537475585937,296.8060607910156,298.9750061035156,297.18951416015625,284.9367370605469,1.0,0.6403299570083618,0.3955394327640533,0.3955394327640533,1.0,1.0,-3.468342065811157,1.0340752601623535,2.434266805648804,0.2522004544734955,0.9166921973228456,0.9166921973228456,0.0,169.8115692138672,143.0,74287.9375,0.0,3383.8046875,1.0,278.1499938964844,282.87176513671875,299.8058166503906,304.6473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36584.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592479228973389,1.0,0.0,0.0,3.7606005668640137,3.7606301307678223,9.436429877496266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.9091796875,0.0,1854.9542236328125,1895.4371337890625,0.0,3021.95166015625,0.9605498909950256,1.0,0.0,3.0,1.0,0.0
18021540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8877742886543274,0.4130635261535644,0.3732176721096039,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9990000128746032,0.6392549276351929,0.5591366291046143,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.953749179840088,0.5032675862312317,0.3525198101997375,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9352262616157532,0.4771679043769836,0.4530294835567474,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.7517125606536865,0.2476250827312469,1.1255773305892944,284.9283752441406,284.95001220703125,303.1499938964844,296.7842102050781,298.9731140136719,297.1976013183594,284.9281005859375,1.0,0.6315216422080994,0.3947133421897888,0.3947133421897888,1.0,1.0,-3.4388296604156494,1.0215623378753662,2.417267322540283,0.2463808357715606,0.8983749151229858,0.8983749151229858,0.0,160.79141235351562,146.0,73439.6015625,0.0,3261.890380859375,1.0,278.1499938964844,282.8729248046875,299.77886962890625,304.57012939453125,293.1499938964844,293.1499938964844,278.1499938964844,37223.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581371307373047,1.0,0.0,0.0,3.7160916328430176,3.716120719909668,9.214379588229348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.52734375,0.0,1801.29345703125,1895.4371337890625,0.0,3011.53466796875,0.9507363438606262,1.0,0.0,3.0,1.0,0.0
18021600,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8877742886543274,0.4130635261535644,0.3732176721096039,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9990000128746032,0.6392549276351929,0.5591366291046143,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.953749179840088,0.5032675862312317,0.3525198101997375,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9352262616157532,0.4771679043769836,0.4530294835567474,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.7517125606536865,0.2476250827312469,1.1255773305892944,284.9283752441406,284.95001220703125,303.1499938964844,296.7842102050781,298.9731140136719,297.1976013183594,284.9281005859375,1.0,0.6315216422080994,0.3947133421897888,0.3947133421897888,1.0,1.0,-3.4388296604156494,1.0215623378753662,2.417267322540283,0.2463808357715606,0.8983749151229858,0.8983749151229858,0.0,160.79141235351562,146.0,73439.6015625,0.0,3261.890380859375,1.0,278.1499938964844,282.8729248046875,299.77886962890625,304.57012939453125,293.1499938964844,293.1499938964844,278.1499938964844,37223.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581371307373047,1.0,0.0,0.0,3.7160916328430176,3.716120719909668,9.214379588229348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.52734375,0.0,1801.29345703125,1895.4371337890625,0.0,3011.53466796875,0.9507363438606262,1.0,0.0,3.0,1.0,0.0
18021660,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8959285616874695,0.4131274819374084,0.3730781972408294,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9990000128746032,0.646412193775177,0.5442318916320801,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9638211131095886,0.5049631595611572,0.3535334467887878,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9453039765357972,0.4778867065906524,0.453502207994461,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7584518194198608,0.2479513734579086,1.1260987520217896,284.9366149902344,284.95001220703125,303.14569091796875,296.7637939453125,298.98162841796875,297.217041015625,284.9369506835937,1.0,0.627059817314148,0.3941993713378906,0.3941993713378906,1.0,1.0,-3.423125982284546,1.0146832466125488,2.408442735671997,0.2427189499139785,0.8917391300201416,0.8917391300201416,0.0,155.66928100585938,164.0,72780.28125,0.0,3195.9580078125,1.0,278.1499938964844,282.8861999511719,299.755126953125,304.4956970214844,293.1499938964844,293.1499938964844,278.45001220703125,37120.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563026785850525,1.0,0.0,0.0,3.672053575515747,3.6720821857452393,8.997282066047774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.2158203125,0.0,1743.83642578125,1895.4371337890625,0.0,2994.334228515625,0.940643846988678,1.0,0.0,3.0,1.0,0.0
18021720,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8959285616874695,0.4131274819374084,0.3730781972408294,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9990000128746032,0.646412193775177,0.5442318916320801,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9638211131095886,0.5049631595611572,0.3535334467887878,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9453039765357972,0.4778867065906524,0.453502207994461,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7584518194198608,0.2479513734579086,1.1260987520217896,284.9366149902344,284.95001220703125,303.14569091796875,296.7637939453125,298.98162841796875,297.217041015625,284.9369506835937,1.0,0.627059817314148,0.3941993713378906,0.3941993713378906,1.0,1.0,-3.423125982284546,1.0146832466125488,2.408442735671997,0.2427189499139785,0.8917391300201416,0.8917391300201416,0.0,155.66928100585938,164.0,72780.28125,0.0,3195.9580078125,1.0,278.1499938964844,282.8861999511719,299.755126953125,304.4956970214844,293.1499938964844,293.1499938964844,278.45001220703125,37120.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563026785850525,1.0,0.0,0.0,3.672053575515747,3.6720821857452393,8.997282066047774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.2158203125,0.0,1743.83642578125,1895.4371337890625,0.0,2994.334228515625,0.940643846988678,1.0,0.0,3.0,1.0,0.0
18021780,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8938856720924377,0.413943886756897,0.3736954927444458,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.6526227593421936,0.5487669110298157,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.962596833705902,0.5074455142021179,0.3551566004753113,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9432716965675354,0.4792534112930298,0.4546803534030914,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.757080078125,0.2487071454524994,1.129216551780701,285.029541015625,284.95001220703125,303.1400146484375,296.7448425292969,298.99468994140625,297.24029541015625,285.0281066894531,1.0,0.6304590702056885,0.39368537068367,0.39368537068367,1.0,1.0,-3.436398506164551,1.0177453756332395,2.418653011322021,0.2423344254493713,0.9975429773330688,0.9975429773330688,0.0,157.56329345703125,182.0,72321.453125,0.0,3237.437744140625,1.0,278.4432983398437,282.993896484375,299.7293701171875,304.3794250488281,293.1499938964844,293.1499938964844,278.1499938964844,32789.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505483269691467,1.0,0.0,0.0,3.8005313873291016,3.80056095123291,9.637889206715045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.7958984375,0.0,1879.021728515625,1895.4371337890625,0.0,2940.406494140625,0.967084527015686,1.0,0.0,3.0,1.0,0.0
18021840,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8938856720924377,0.413943886756897,0.3736954927444458,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.6526227593421936,0.5487669110298157,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.962596833705902,0.5074455142021179,0.3551566004753113,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9432716965675354,0.4792534112930298,0.4546803534030914,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.757080078125,0.2487071454524994,1.129216551780701,285.029541015625,284.95001220703125,303.1400146484375,296.7448425292969,298.99468994140625,297.24029541015625,285.0281066894531,1.0,0.6304590702056885,0.39368537068367,0.39368537068367,1.0,1.0,-3.436398506164551,1.0177453756332395,2.418653011322021,0.2423344254493713,0.9975429773330688,0.9975429773330688,0.0,157.56329345703125,182.0,72321.453125,0.0,3237.437744140625,1.0,278.4432983398437,282.993896484375,299.7293701171875,304.3794250488281,293.1499938964844,293.1499938964844,278.1499938964844,32789.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505483269691467,1.0,0.0,0.0,3.8005313873291016,3.80056095123291,9.637889206715045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.7958984375,0.0,1879.021728515625,1895.4371337890625,0.0,2940.406494140625,0.967084527015686,1.0,0.0,3.0,1.0,0.0
18021900,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8894438147544861,0.4137993454933166,0.3739574551582336,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.6538890600204468,0.5571815371513367,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9582646489143372,0.5081944465637207,0.3559602499008178,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9382837414741516,0.4795338213443756,0.4552826881408691,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7537504434585571,0.2488813698291778,1.1310912370681765,284.8949890136719,284.95001220703125,303.1366577148437,296.73590087890625,298.9940490722656,297.2411499023437,284.8923034667969,1.0,0.6342048645019531,0.3934283852577209,0.3934283852577209,1.0,1.0,-3.450773000717163,1.0218994617462158,2.428873538970948,0.2432125061750412,0.9122886657714844,0.9122886657714844,0.0,160.69715881347656,182.0,73605.5390625,0.0,3289.03173828125,1.0,278.1941833496094,282.8370056152344,299.7680969238281,304.6191711425781,293.1499938964844,293.1499938964844,278.1499938964844,36081.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564260005950928,1.0,0.0,0.0,3.795342445373535,3.795372486114502,9.611590030544903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.890625,0.0,1897.64306640625,1895.4371337890625,0.0,2995.49072265625,0.9667046070098876,1.0,0.0,3.0,1.0,0.0
18021960,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8827328681945801,0.4134550094604492,0.3738035559654236,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.6538650393486023,0.5694208741188049,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9512895941734314,0.5087568163871765,0.3564669489860534,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9306257963180542,0.479617714881897,0.4555385410785675,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7487161159515381,0.2489086091518402,1.1320830583572388,284.9158630371094,284.95001220703125,303.13299560546875,296.7273254394531,298.98760986328125,297.23486328125,284.9178771972656,1.0,0.6389020085334778,0.392983466386795,0.392983466386795,1.0,1.0,-3.4674129486083984,1.0262972116470337,2.4411158561706543,0.2438391596078872,0.9099957942962646,0.9099957942962646,0.0,165.1362762451172,185.0,73683.4765625,0.0,3354.063720703125,1.0,278.15655517578125,282.8529357910156,299.7506103515625,304.5629272460937,293.1499938964844,293.1499938964844,278.1499938964844,37256.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585058450698853,1.0,0.0,0.0,3.7484638690948486,3.748493432998657,9.375618787998974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.6005859375,0.0,1844.023681640625,1895.4371337890625,0.0,3014.992431640625,0.9585720300674438,1.0,0.0,3.0,1.0,0.0
18022020,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8738322257995605,0.4133298695087433,0.3737549483776092,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9990000128746032,0.6523515582084656,0.5865960121154785,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.94197416305542,0.5104320645332336,0.3576756119728088,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.920414924621582,0.4801614880561828,0.4561589360237121,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7420322895050049,0.2490558177232742,1.13362455368042,284.94696044921875,284.95001220703125,303.1247253417969,296.71124267578125,298.97186279296875,297.2197265625,284.94781494140625,1.0,0.6453285813331604,0.3920935690402984,0.3920935690402984,1.0,1.0,-3.49208402633667,1.0320361852645874,2.460047960281372,0.2443000376224517,0.9198975563049316,0.9198975563049316,0.0,171.58551025390625,188.0,73951.4375,0.0,3450.75439453125,1.0,278.1500244140625,282.87432861328125,299.7181396484375,304.52166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36232.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594352006912231,1.0,0.0,0.0,3.7404048442840576,3.740434169769287,9.335348067907034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.0947265625,0.0,1825.5362548828125,1895.4371337890625,0.0,3023.707763671875,0.955853283405304,1.0,0.0,3.0,1.0,0.0
18022080,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8738322257995605,0.4133298695087433,0.3737549483776092,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9990000128746032,0.6523515582084656,0.5865960121154785,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.94197416305542,0.5104320645332336,0.3576756119728088,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.920414924621582,0.4801614880561828,0.4561589360237121,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7420322895050049,0.2490558177232742,1.13362455368042,284.94696044921875,284.95001220703125,303.1247253417969,296.71124267578125,298.97186279296875,297.2197265625,284.94781494140625,1.0,0.6453285813331604,0.3920935690402984,0.3920935690402984,1.0,1.0,-3.49208402633667,1.0320361852645874,2.460047960281372,0.2443000376224517,0.9198975563049316,0.9198975563049316,0.0,171.58551025390625,188.0,73951.4375,0.0,3450.75439453125,1.0,278.1500244140625,282.87432861328125,299.7181396484375,304.52166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36232.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594352006912231,1.0,0.0,0.0,3.7404048442840576,3.740434169769287,9.335348067907034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.0947265625,0.0,1825.5362548828125,1895.4371337890625,0.0,3023.707763671875,0.955853283405304,1.0,0.0,3.0,1.0,0.0
18022140,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8674043416976929,0.4133698940277099,0.3739323019981384,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9990000128746032,0.6502923369407654,0.5999129414558411,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9353023171424866,0.5123233199119568,0.3590834438800812,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9131465554237366,0.4808469116687774,0.4569481313228607,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7371742129325867,0.2492335885763168,1.1351879835128784,284.958740234375,284.95001220703125,303.1151428222656,296.69647216796875,298.95721435546875,297.2071838378906,284.958984375,1.0,0.6507436633110046,0.3912036716938019,0.3912036716938019,1.0,1.0,-3.5128421783447266,1.0364165306091309,2.476425886154175,0.2441178858280182,0.9305036664009094,0.9305036664009094,0.0,176.7689666748047,191.0,74269.71875,0.0,3531.659912109375,1.0,278.1499938964844,282.8797607421875,299.7024841308594,304.5223693847656,293.1499938964844,293.1499938964844,278.1499938964844,35657.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605751395225525,1.0,0.0,0.0,3.753027200698853,3.753056526184082,9.398460178999812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.40625,0.0,1837.7735595703125,1895.4371337890625,0.0,3034.3994140625,0.9583090543746948,1.0,0.0,3.0,1.0,0.0
18022200,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8674043416976929,0.4133698940277099,0.3739323019981384,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9990000128746032,0.6502923369407654,0.5999129414558411,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9353023171424866,0.5123233199119568,0.3590834438800812,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9131465554237366,0.4808469116687774,0.4569481313228607,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7371742129325867,0.2492335885763168,1.1351879835128784,284.958740234375,284.95001220703125,303.1151428222656,296.69647216796875,298.95721435546875,297.2071838378906,284.958984375,1.0,0.6507436633110046,0.3912036716938019,0.3912036716938019,1.0,1.0,-3.5128421783447266,1.0364165306091309,2.476425886154175,0.2441178858280182,0.9305036664009094,0.9305036664009094,0.0,176.7689666748047,191.0,74269.71875,0.0,3531.659912109375,1.0,278.1499938964844,282.8797607421875,299.7024841308594,304.5223693847656,293.1499938964844,293.1499938964844,278.1499938964844,35657.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605751395225525,1.0,0.0,0.0,3.753027200698853,3.753056526184082,9.398460178999812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.40625,0.0,1837.7735595703125,1895.4371337890625,0.0,3034.3994140625,0.9583090543746948,1.0,0.0,3.0,1.0,0.0
18022260,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8621506690979004,0.413335233926773,0.3740563988685608,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.647883951663971,0.6110153794288635,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9300327301025392,0.5142954587936401,0.3605396151542663,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9074357151985168,0.4814795553684234,0.4576999247074127,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.733228862285614,0.2493950873613357,1.1366020441055298,284.9595947265625,284.95001220703125,303.1043701171875,296.6830444335937,298.94256591796875,297.19830322265625,284.9596252441406,1.0,0.6553818583488464,0.389895886182785,0.389895886182785,1.0,1.0,-3.5305826663970947,1.0385290384292605,2.492053747177124,0.2423363626003265,0.9374791979789734,0.9374791979789734,0.0,181.23960876464844,194.0,74582.0625,0.0,3601.89697265625,1.0,278.1499938964844,282.8758544921875,299.6898803710937,304.5303955078125,293.1499938964844,293.1499938964844,278.1499938964844,35500.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619876503944397,1.0,0.0,0.0,3.7721762657165527,3.772205829620361,9.494612527305436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.8623046875,0.0,1862.0101318359373,1895.4371337890625,0.0,3047.64794921875,0.9625974893569946,1.0,0.0,3.0,1.0,0.0
18022320,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8621506690979004,0.413335233926773,0.3740563988685608,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.647883951663971,0.6110153794288635,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9300327301025392,0.5142954587936401,0.3605396151542663,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9074357151985168,0.4814795553684234,0.4576999247074127,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.733228862285614,0.2493950873613357,1.1366020441055298,284.9595947265625,284.95001220703125,303.1043701171875,296.6830444335937,298.94256591796875,297.19830322265625,284.9596252441406,1.0,0.6553818583488464,0.389895886182785,0.389895886182785,1.0,1.0,-3.5305826663970947,1.0385290384292605,2.492053747177124,0.2423363626003265,0.9374791979789734,0.9374791979789734,0.0,181.23960876464844,194.0,74582.0625,0.0,3601.89697265625,1.0,278.1499938964844,282.8758544921875,299.6898803710937,304.5303955078125,293.1499938964844,293.1499938964844,278.1499938964844,35500.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619876503944397,1.0,0.0,0.0,3.7721762657165527,3.772205829620361,9.494612527305436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.8623046875,0.0,1862.0101318359373,1895.4371337890625,0.0,3047.64794921875,0.9625974893569946,1.0,0.0,3.0,1.0,0.0
18022380,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8552152514457703,0.413176566362381,0.3741360306739807,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9945153594017028,0.6459589004516602,0.6124492883682251,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9225993156433104,0.5162649750709534,0.3620552718639374,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9000914692878723,0.4819952249526977,0.4584144651889801,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7279408574104309,0.24949711561203,1.1380993127822876,284.9526062011719,284.95001220703125,303.09234619140625,296.6708374023437,298.9296264648437,297.19366455078125,284.9522705078125,1.0,0.6588976383209229,0.3885880708694458,0.3885880708694458,1.0,1.0,-3.5368237495422363,1.036683201789856,2.50014066696167,0.2393505424261093,0.9368776679039,0.9368776679039,0.0,186.6244964599609,197.0,74693.375,0.0,3649.83251953125,1.0,278.1499938964844,282.8674011230469,299.6767578125,304.52911376953125,293.1499938964844,293.1499938964844,278.1499938964844,35690.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631991744041443,1.0,0.0,0.0,3.7847864627838135,3.784816265106201,9.5581992809457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.5634765625,0.0,1880.37255859375,1895.4371337890625,0.0,3059.012451171875,0.9655864238739014,1.0,0.0,3.0,1.0,0.0
18022440,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8552152514457703,0.413176566362381,0.3741360306739807,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9945153594017028,0.6459589004516602,0.6124492883682251,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9225993156433104,0.5162649750709534,0.3620552718639374,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9000914692878723,0.4819952249526977,0.4584144651889801,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7279408574104309,0.24949711561203,1.1380993127822876,284.9526062011719,284.95001220703125,303.09234619140625,296.6708374023437,298.9296264648437,297.19366455078125,284.9522705078125,1.0,0.6588976383209229,0.3885880708694458,0.3885880708694458,1.0,1.0,-3.5368237495422363,1.036683201789856,2.50014066696167,0.2393505424261093,0.9368776679039,0.9368776679039,0.0,186.6244964599609,197.0,74693.375,0.0,3649.83251953125,1.0,278.1499938964844,282.8674011230469,299.6767578125,304.52911376953125,293.1499938964844,293.1499938964844,278.1499938964844,35690.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631991744041443,1.0,0.0,0.0,3.7847864627838135,3.784816265106201,9.5581992809457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.5634765625,0.0,1880.37255859375,1895.4371337890625,0.0,3059.012451171875,0.9655864238739014,1.0,0.0,3.0,1.0,0.0
18022500,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8521990776062012,0.4130707383155823,0.3741323947906494,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9915529489517212,0.645522952079773,0.6119826436042786,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9194570779800416,0.5172487497329712,0.3628013730049133,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8969467878341675,0.4822254478931427,0.4587267637252807,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7256181836128235,0.2495288550853729,1.138689398765564,284.94976806640625,284.95001220703125,303.0859069824219,296.6651916503906,298.923828125,297.19268798828125,284.9496154785156,1.0,0.6603199243545532,0.3879341781139374,0.3879341781139374,1.0,1.0,-3.538445949554444,1.0352575778961182,2.503188371658325,0.2375460416078567,0.9351310729980468,0.9351310729980468,0.0,189.00509643554688,197.0,74682.5703125,0.0,3668.025390625,1.0,278.1499938964844,282.8648376464844,299.6698303222656,304.52227783203125,293.1499938964844,293.1499938964844,278.1499938964844,35838.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635700941085815,1.0,0.0,0.0,3.786051034927368,3.786080837249756,9.564587344357278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.865234375,0.0,1883.2266845703125,1895.4371337890625,0.0,3062.49169921875,0.96599143743515,1.0,0.0,3.0,1.0,0.0
18022560,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8495742678642273,0.4129690527915954,0.3741177320480346,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9889518022537231,0.6453072428703308,0.6117587685585022,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9168217778205872,0.5182480812072754,0.3635483384132385,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8942177295684814,0.4824555814266205,0.4590243101119995,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7235825657844543,0.249559611082077,1.1392155885696411,284.9485778808594,284.95001220703125,303.07916259765625,296.6598205566406,298.91912841796875,297.1922912597656,284.9485168457031,1.0,0.6616166234016418,0.3874364793300628,0.3874364793300628,1.0,1.0,-3.540048122406006,1.034262776374817,2.5057852268218994,0.2361965775489807,0.9338991641998292,0.9338991641998292,0.0,191.1416931152344,200.0,74665.7109375,0.0,3684.917724609375,1.0,278.1499938964844,282.8636474609375,299.6632995605469,304.5145568847656,293.1499938964844,293.1499938964844,278.1499938964844,35933.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638157248497009,1.0,0.0,0.0,3.786021709442138,3.7860515117645264,9.564438414599865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.708984375,0.0,1883.9183349609373,1895.4371337890625,0.0,3064.796142578125,0.9660646319389344,1.0,0.0,3.0,1.0,0.0
18022620,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8451277017593384,0.4127856791019439,0.3740838170051574,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.984466791152954,0.645212709903717,0.6116944551467896,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.912599802017212,0.5202935338020325,0.3650584518909454,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8896150588989258,0.4829263687133789,0.4596053659915924,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7200918197631836,0.2496282160282135,1.1401901245117188,284.9480895996094,284.95001220703125,303.0648498535156,296.64996337890625,298.91021728515625,297.1923522949219,284.9481201171875,1.0,0.6640148162841797,0.3864410519599914,0.3864410519599914,1.0,1.0,-3.543617248535156,1.0324469804763794,2.511170148849488,0.2335895150899887,0.9323676824569702,0.9323676824569702,0.0,194.9319610595703,203.0,74626.7265625,0.0,3716.733154296875,1.0,278.1499938964844,282.86285400390625,299.6517639160156,304.49981689453125,293.1499938964844,293.1499938964844,278.1499938964844,36025.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86411452293396,1.0,0.0,0.0,3.7845828533172607,3.784612655639648,9.557169278195945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.5380859375,0.0,1882.700927734375,1895.4371337890625,0.0,3067.59912109375,0.9658137559890748,1.0,0.0,3.0,1.0,0.0
18022680,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8451277017593384,0.4127856791019439,0.3740838170051574,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.984466791152954,0.645212709903717,0.6116944551467896,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.912599802017212,0.5202935338020325,0.3650584518909454,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8896150588989258,0.4829263687133789,0.4596053659915924,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7200918197631836,0.2496282160282135,1.1401901245117188,284.9480895996094,284.95001220703125,303.0648498535156,296.64996337890625,298.91021728515625,297.1923522949219,284.9481201171875,1.0,0.6640148162841797,0.3864410519599914,0.3864410519599914,1.0,1.0,-3.543617248535156,1.0324469804763794,2.511170148849488,0.2335895150899887,0.9323676824569702,0.9323676824569702,0.0,194.9319610595703,203.0,74626.7265625,0.0,3716.733154296875,1.0,278.1499938964844,282.86285400390625,299.6517639160156,304.49981689453125,293.1499938964844,293.1499938964844,278.1499938964844,36025.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86411452293396,1.0,0.0,0.0,3.7845828533172607,3.784612655639648,9.557169278195945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.5380859375,0.0,1882.700927734375,1895.4371337890625,0.0,3067.59912109375,0.9658137559890748,1.0,0.0,3.0,1.0,0.0
18022740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8413897752761841,0.41262286901474,0.3740536570549011,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.980614960193634,0.6453714370727539,0.6119226217269897,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9093194007873536,0.5224002003669739,0.366599977016449,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8857710957527161,0.4834084808826446,0.4601803719997406,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7171030640602112,0.2497075945138931,1.1411291360855105,284.9486083984375,284.95001220703125,303.0494079589844,296.64117431640625,298.9014892578125,297.19305419921875,284.9486389160156,1.0,0.6662432551383972,0.38544562458992,0.38544562458992,1.0,1.0,-3.5475308895111084,1.0307374000549316,2.5167934894561768,0.2310124933719635,0.9317230582237244,0.9317230582237244,0.0,198.2979736328125,206.0,74590.8125,0.0,3746.901123046875,1.0,278.1499938964844,282.8628234863281,299.642333984375,304.4873352050781,293.1499938964844,293.1499938964844,278.1499938964844,36043.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642881512641907,1.0,0.0,0.0,3.782773494720459,3.782803297042847,9.54803454078501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.7939453125,0.0,1880.405517578125,1895.4371337890625,0.0,3069.227783203125,0.9654133915901184,1.0,0.0,3.0,1.0,0.0
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8413897752761841,0.41262286901474,0.3740536570549011,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.980614960193634,0.6453714370727539,0.6119226217269897,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9093194007873536,0.5224002003669739,0.366599977016449,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8857710957527161,0.4834084808826446,0.4601803719997406,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7171030640602112,0.2497075945138931,1.1411291360855105,284.9486083984375,284.95001220703125,303.0494079589844,296.64117431640625,298.9014892578125,297.19305419921875,284.9486389160156,1.0,0.6662432551383972,0.38544562458992,0.38544562458992,1.0,1.0,-3.5475308895111084,1.0307374000549316,2.5167934894561768,0.2310124933719635,0.9317230582237244,0.9317230582237244,0.0,198.2979736328125,206.0,74590.8125,0.0,3746.901123046875,1.0,278.1499938964844,282.8628234863281,299.642333984375,304.4873352050781,293.1499938964844,293.1499938964844,278.1499938964844,36043.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642881512641907,1.0,0.0,0.0,3.782773494720459,3.782803297042847,9.54803454078501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.7939453125,0.0,1880.405517578125,1895.4371337890625,0.0,3069.227783203125,0.9654133915901184,1.0,0.0,3.0,1.0,0.0
18022860,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.837979257106781,0.4124660789966583,0.3740247189998626,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9769893288612366,0.6456053853034973,0.6122390627861023,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9064942002296448,0.5245466828346252,0.3681657314300537,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8822736740112305,0.4838916659355163,0.4607515037059784,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7143129110336304,0.2497910857200622,1.142060399055481,284.9493408203125,284.95001220703125,303.0328674316406,296.6334533691406,298.8934326171875,297.19403076171875,284.9493713378906,1.0,0.668403148651123,0.3846122026443481,0.3846122026443481,1.0,1.0,-3.5515670776367188,1.0295354127883911,2.522031784057617,0.2289147973060608,0.9316771626472472,0.9316771626472472,0.0,201.5040283203125,209.0,74570.96875,0.0,3776.468017578125,1.0,278.1499938964844,282.8629150390625,299.63427734375,304.4772033691406,293.1499938964844,293.1499938964844,278.1499938964844,36031.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644281625747681,1.0,0.0,0.0,3.781693696975708,3.781723499298096,9.54258325691626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.125,0.0,1878.8641357421875,1895.4371337890625,0.0,3070.541259765625,0.9651591181755066,1.0,0.0,3.0,1.0,0.0
18022920,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.837979257106781,0.4124660789966583,0.3740247189998626,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9769893288612366,0.6456053853034973,0.6122390627861023,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9064942002296448,0.5245466828346252,0.3681657314300537,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8822736740112305,0.4838916659355163,0.4607515037059784,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7143129110336304,0.2497910857200622,1.142060399055481,284.9493408203125,284.95001220703125,303.0328674316406,296.6334533691406,298.8934326171875,297.19403076171875,284.9493713378906,1.0,0.668403148651123,0.3846122026443481,0.3846122026443481,1.0,1.0,-3.5515670776367188,1.0295354127883911,2.522031784057617,0.2289147973060608,0.9316771626472472,0.9316771626472472,0.0,201.5040283203125,209.0,74570.96875,0.0,3776.468017578125,1.0,278.1499938964844,282.8629150390625,299.63427734375,304.4772033691406,293.1499938964844,293.1499938964844,278.1499938964844,36031.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644281625747681,1.0,0.0,0.0,3.781693696975708,3.781723499298096,9.54258325691626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.125,0.0,1878.8641357421875,1895.4371337890625,0.0,3070.541259765625,0.9651591181755066,1.0,0.0,3.0,1.0,0.0
