time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022980,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347901105880737,0.4123063385486603,0.3739913702011108,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.973494827747345,0.6458671689033508,0.6125917434692383,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9040002822875975,0.5267321467399597,0.369757205247879,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8790122866630554,0.484366238117218,0.4613125324249267,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116339206695557,0.2498728483915329,1.1429715156555176,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.8851623535156,297.1950988769531,284.9497985839844,1.0,0.6705143451690674,0.3837787806987762,0.3837787806987762,1.0,1.0,-3.555637836456299,1.0283528566360474,2.527285099029541,0.2268271148204803,0.9318354725837708,0.9318354725837708,0.0,204.61192321777344,212.0,74561.828125,0.0,3805.58837890625,1.0,278.1499938964844,282.8627319335937,299.6275634765625,304.4693298339844,293.1499938964844,293.1499938964844,278.1499938964844,36015.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645783066749573,1.0,0.0,0.0,3.781391143798828,3.7814207077026367,9.541056442685658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.640625,0.0,1878.3359375,1895.4371337890625,0.0,3071.949462890625,0.9650782942771912,1.0,0.0,3.0,1.0,0.0
18023040,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8347901105880737,0.4123063385486603,0.3739913702011108,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.973494827747345,0.6458671689033508,0.6125917434692383,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9040002822875975,0.5267321467399597,0.369757205247879,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8790122866630554,0.484366238117218,0.4613125324249267,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116339206695557,0.2498728483915329,1.1429715156555176,284.94976806640625,284.95001220703125,303.0152587890625,296.6266784667969,298.8851623535156,297.1950988769531,284.9497985839844,1.0,0.6705143451690674,0.3837787806987762,0.3837787806987762,1.0,1.0,-3.555637836456299,1.0283528566360474,2.527285099029541,0.2268271148204803,0.9318354725837708,0.9318354725837708,0.0,204.61192321777344,212.0,74561.828125,0.0,3805.58837890625,1.0,278.1499938964844,282.8627319335937,299.6275634765625,304.4693298339844,293.1499938964844,293.1499938964844,278.1499938964844,36015.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645783066749573,1.0,0.0,0.0,3.781391143798828,3.7814207077026367,9.541056442685658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.640625,0.0,1878.3359375,1895.4371337890625,0.0,3071.949462890625,0.9650782942771912,1.0,0.0,3.0,1.0,0.0
18023100,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8332446813583374,0.4122245907783508,0.3739729225635528,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9717612266540528,0.6459987759590149,0.6127702593803406,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9028337597846984,0.527833104133606,0.3705585300922394,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8774344325065613,0.484600305557251,0.461589902639389,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7103061079978943,0.2499124705791473,1.1434204578399658,284.9499206542969,284.95001220703125,303.0060729980469,296.6236572265625,298.8809509277344,297.1956481933594,284.949951171875,1.0,0.6715611219406128,0.3833620846271515,0.3833620846271515,1.0,1.0,-3.557667255401612,1.0277565717697144,2.5299108028411865,0.2257793396711349,0.93192857503891,0.93192857503891,0.0,206.1539764404297,212.0,74559.0078125,0.0,3820.087158203125,1.0,278.1499938964844,282.8625793457031,299.6244506835937,304.4658203125,293.1499938964844,293.1499938964844,278.1499938964844,36008.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646422624588013,1.0,0.0,0.0,3.781369924545288,3.7813994884490967,9.5409495770582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.2568359375,0.0,1878.2548828125,1895.4371337890625,0.0,3072.549560546875,0.9650683999061584,1.0,0.0,3.0,1.0,0.0
18023160,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8317292332649231,0.4121406376361847,0.3739524185657501,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9700362682342528,0.6461279988288879,0.612947404384613,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9017117023468018,0.5289406180381775,0.3713644444942474,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8758895993232727,0.4848307073116302,0.4618637561798095,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7089829444885254,0.2499505281448364,1.1438616514205933,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.8766174316406,297.1961669921875,284.9500732421875,1.0,0.6726013422012329,0.382938951253891,0.382938951253891,1.0,1.0,-3.559685707092285,1.0271363258361816,2.5325493812561035,0.2247091829776764,0.9320216774940492,0.9320216774940492,0.0,207.68777465820312,215.0,74557.4296875,0.0,3834.522216796875,1.0,278.1499938964844,282.8623962402344,299.6216125488281,304.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,36003.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647066950798035,1.0,0.0,0.0,3.781426429748535,3.781456232070923,9.54123493102088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.14453125,0.0,1878.2884521484373,1895.4371337890625,0.0,3073.15380859375,0.9650774598121644,1.0,0.0,3.0,1.0,0.0
18023220,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287720084190369,0.4119652211666107,0.3739045858383178,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9666007161140442,0.6463751792907715,0.613292932510376,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995550274848938,0.5311731100082397,0.3729885816574096,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.872884213924408,0.4852796196937561,0.4624002575874328,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063574194908142,0.2500213384628296,1.1447193622589111,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8677062988281,297.1971435546875,284.9501647949219,1.0,0.6746641993522644,0.38209268450737,0.38209268450737,1.0,1.0,-3.563675165176392,1.0258718729019165,2.5378034114837646,0.2225538939237594,0.9322092533111572,0.9322092533111572,0.0,210.7393493652344,218.0,74557.4140625,0.0,3863.22265625,1.0,278.1499938964844,282.8620300292969,299.6166381835937,304.45733642578125,293.1499938964844,293.1499938964844,278.1499938964844,35995.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648332357406616,1.0,0.0,0.0,3.781722068786621,3.7817516326904297,9.542726502331789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.63671875,0.0,1878.6251220703125,1895.4371337890625,0.0,3074.3408203125,0.9651400446891784,1.0,0.0,3.0,1.0,0.0
18023280,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287720084190369,0.4119652211666107,0.3739045858383178,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9666007161140442,0.6463751792907715,0.613292932510376,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995550274848938,0.5311731100082397,0.3729885816574096,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.872884213924408,0.4852796196937561,0.4624002575874328,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063574194908142,0.2500213384628296,1.1447193622589111,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8677062988281,297.1971435546875,284.9501647949219,1.0,0.6746641993522644,0.38209268450737,0.38209268450737,1.0,1.0,-3.563675165176392,1.0258718729019165,2.5378034114837646,0.2225538939237594,0.9322092533111572,0.9322092533111572,0.0,210.7393493652344,218.0,74557.4140625,0.0,3863.22265625,1.0,278.1499938964844,282.8620300292969,299.6166381835937,304.45733642578125,293.1499938964844,293.1499938964844,278.1499938964844,35995.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648332357406616,1.0,0.0,0.0,3.781722068786621,3.7817516326904297,9.542726502331789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.63671875,0.0,1878.6251220703125,1895.4371337890625,0.0,3074.3408203125,0.9651400446891784,1.0,0.0,3.0,1.0,0.0
18023340,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258907794952393,0.4117815792560577,0.3738495409488678,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631696939468384,0.6466066241264343,0.6136252880096436,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974884152412415,0.5334198474884033,0.374623030424118,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699725270271301,0.4857158064842224,0.4629250466823578,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037898898124695,0.2500864863395691,1.1455518007278442,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8584899902344,297.19805908203125,284.9502258300781,1.0,0.6767109632492065,0.381246417760849,0.381246417760849,1.0,1.0,-3.5676069259643555,1.0245802402496338,2.5430266857147217,0.2203825414180755,0.9323915243148804,0.9323915243148804,0.0,213.7841186523437,221.0,74559.8671875,0.0,3891.797119140625,1.0,278.1499938964844,282.8616943359375,299.61236572265625,304.4528503417969,293.1499938964844,293.1499938964844,278.1499938964844,35990.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649351596832275,1.0,0.0,0.0,3.7821338176727295,3.782163619995117,9.54480469772534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.724609375,0.0,1879.1375732421875,1895.4371337890625,0.0,3075.297119140625,0.9652314186096193,1.0,0.0,3.0,1.0,0.0
18023400,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258907794952393,0.4117815792560577,0.3738495409488678,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631696939468384,0.6466066241264343,0.6136252880096436,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974884152412415,0.5334198474884033,0.374623030424118,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699725270271301,0.4857158064842224,0.4629250466823578,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037898898124695,0.2500864863395691,1.1455518007278442,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8584899902344,297.19805908203125,284.9502258300781,1.0,0.6767109632492065,0.381246417760849,0.381246417760849,1.0,1.0,-3.5676069259643555,1.0245802402496338,2.5430266857147217,0.2203825414180755,0.9323915243148804,0.9323915243148804,0.0,213.7841186523437,221.0,74559.8671875,0.0,3891.797119140625,1.0,278.1499938964844,282.8616943359375,299.61236572265625,304.4528503417969,293.1499938964844,293.1499938964844,278.1499938964844,35990.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649351596832275,1.0,0.0,0.0,3.7821338176727295,3.782163619995117,9.54480469772534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.724609375,0.0,1879.1375732421875,1895.4371337890625,0.0,3075.297119140625,0.9652314186096193,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230722546577454,0.4115856289863586,0.373783528804779,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.959740400314331,0.6468095183372498,0.6139320731163025,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955085873603821,0.5356832146644592,0.376269519329071,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671454191207886,0.4861319959163666,0.4634312391281128,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012773752212524,0.2501428425312042,1.146345138549805,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8489685058594,297.1988220214844,284.95025634765625,1.0,0.6787368655204773,0.3804138600826263,0.3804138600826263,1.0,1.0,-3.571441411972046,1.023289680480957,2.548151731491089,0.2182310223579406,0.9325670003890992,0.9325670003890992,0.0,216.8208923339844,224.0,74565.0625,0.0,3920.1318359375,1.0,278.1499938964844,282.86138916015625,299.6089782714844,304.44952392578125,293.1499938964844,293.1499938964844,278.1499938964844,35987.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865036129951477,1.0,0.0,0.0,3.7826390266418457,3.7826688289642334,9.547355830363813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.52734375,0.0,1879.793701171875,1895.4371337890625,0.0,3076.24462890625,0.9653462767601012,1.0,0.0,3.0,1.0,0.0
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230722546577454,0.4115856289863586,0.373783528804779,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.959740400314331,0.6468095183372498,0.6139320731163025,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8955085873603821,0.5356832146644592,0.376269519329071,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671454191207886,0.4861319959163666,0.4634312391281128,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012773752212524,0.2501428425312042,1.146345138549805,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8489685058594,297.1988220214844,284.95025634765625,1.0,0.6787368655204773,0.3804138600826263,0.3804138600826263,1.0,1.0,-3.571441411972046,1.023289680480957,2.548151731491089,0.2182310223579406,0.9325670003890992,0.9325670003890992,0.0,216.8208923339844,224.0,74565.0625,0.0,3920.1318359375,1.0,278.1499938964844,282.86138916015625,299.6089782714844,304.44952392578125,293.1499938964844,293.1499938964844,278.1499938964844,35987.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865036129951477,1.0,0.0,0.0,3.7826390266418457,3.7826688289642334,9.547355830363813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.52734375,0.0,1879.793701171875,1895.4371337890625,0.0,3076.24462890625,0.9653462767601012,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8203024864196777,0.4113813638687134,0.3737102448940277,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563130736351012,0.6469920873641968,0.6142204999923706,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.893600583076477,0.5379571914672852,0.3779235184192657,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.864395797252655,0.4865345656871795,0.4639249444007873,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988152265548706,0.250193327665329,1.1471128463745115,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.83917236328125,297.1994934082031,284.95025634765625,1.0,0.6807486414909363,0.3795813322067261,0.3795813322067261,1.0,1.0,-3.575206756591797,1.0219701528549194,2.553236722946167,0.2160641998052597,0.9327254891395568,0.9327254891395568,0.0,219.85780334472656,227.0,74571.1875,0.0,3948.349853515625,1.0,278.1499938964844,282.8611145019531,299.6061706542969,304.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,35986.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651100397109985,1.0,0.0,0.0,3.783163547515869,3.783193349838257,9.55000359681435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.64453125,0.0,1880.48681640625,1895.4371337890625,0.0,3076.93798828125,0.965466558933258,1.0,0.0,3.0,1.0,0.0
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8203024864196777,0.4113813638687134,0.3737102448940277,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563130736351012,0.6469920873641968,0.6142204999923706,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.893600583076477,0.5379571914672852,0.3779235184192657,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.864395797252655,0.4865345656871795,0.4639249444007873,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988152265548706,0.250193327665329,1.1471128463745115,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.83917236328125,297.1994934082031,284.95025634765625,1.0,0.6807486414909363,0.3795813322067261,0.3795813322067261,1.0,1.0,-3.575206756591797,1.0219701528549194,2.553236722946167,0.2160641998052597,0.9327254891395568,0.9327254891395568,0.0,219.85780334472656,227.0,74571.1875,0.0,3948.349853515625,1.0,278.1499938964844,282.8611145019531,299.6061706542969,304.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,35986.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651100397109985,1.0,0.0,0.0,3.783163547515869,3.783193349838257,9.55000359681435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.64453125,0.0,1880.48681640625,1895.4371337890625,0.0,3076.93798828125,0.965466558933258,1.0,0.0,3.0,1.0,0.0
18023700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8189327120780945,0.411275178194046,0.3736700713634491,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.954600989818573,0.6470733284950256,0.6143555045127869,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8926738500595093,0.5390992760658264,0.378754049539566,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8630487322807312,0.4867293536663055,0.4641657471656799,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6976025104522705,0.2502157986164093,1.1474844217300415,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.83416748046875,297.1997985839844,284.95025634765625,1.0,0.6817482113838196,0.3791650533676147,0.3791650533676147,1.0,1.0,-3.577056407928467,1.0212968587875366,2.55575966835022,0.2149735540151596,0.9327957630157472,0.9327957630157472,0.0,221.3754119873047,227.0,74574.515625,0.0,3962.389892578125,1.0,278.1499938964844,282.8609924316406,299.6050109863281,304.4457702636719,293.1499938964844,293.1499938964844,278.1499938964844,35985.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651422262191772,1.0,0.0,0.0,3.7834200859069824,3.78344988822937,9.551298489896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.826171875,0.0,1880.829833984375,1895.4371337890625,0.0,3077.239990234375,0.96552574634552,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8175714612007141,0.4111667573451996,0.3736278414726257,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9528909921646118,0.6471485495567322,0.6144849061965942,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917644619941711,0.5402445197105408,0.3795867264270782,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8617198467254639,0.4869202971458435,0.4644029438495636,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6964020729064941,0.2502366304397583,1.1478487253189087,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.8292236328125,297.2001037597656,284.9502868652344,1.0,0.6827438473701477,0.378784567117691,0.378784567117691,1.0,1.0,-3.578886747360229,1.020719051361084,2.558167695999145,0.2139821201562881,0.9329046607017516,0.9329046607017516,0.0,222.89268493652344,230.0,74579.65625,0.0,3976.390625,1.0,278.1499938964844,282.8609313964844,299.6040344238281,304.4449462890625,293.1499938964844,293.1499938964844,278.1499938964844,35984.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865172803401947,1.0,0.0,0.0,3.7837281227111816,3.783757925033569,9.55285372583603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.3408203125,0.0,1881.23291015625,1895.4371337890625,0.0,3077.526611328125,0.9655964970588684,1.0,0.0,3.0,1.0,0.0
18023820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148676753044128,0.4109387993812561,0.3735336363315582,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494751691818236,0.6472705602645874,0.6147173643112183,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8900002241134644,0.542549192905426,0.3812619745731354,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591123223304749,0.4872843325138092,0.4648606777191162,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.694035530090332,0.2502709329128265,1.1485445499420166,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.81915283203125,297.2005920410156,284.9502868652344,1.0,0.6847190260887146,0.3780236542224884,0.3780236542224884,1.0,1.0,-3.5824573040008545,1.0195423364639282,2.562915086746216,0.211995929479599,0.9331086277961732,0.9331086277961732,0.0,225.9238739013672,233.0,74590.921875,0.0,4004.178466796875,1.0,278.1499938964844,282.86083984375,299.6026306152344,304.4440612792969,293.1499938964844,293.1499938964844,278.1499938964844,35982.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652368187904358,1.0,0.0,0.0,3.784388780593872,3.78441858291626,9.556189297654782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.7275390625,0.0,1882.1064453125,1895.4371337890625,0.0,3078.127197265625,0.965748369693756,1.0,0.0,3.0,1.0,0.0
18023880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148676753044128,0.4109387993812561,0.3735336363315582,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494751691818236,0.6472705602645874,0.6147173643112183,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8900002241134644,0.542549192905426,0.3812619745731354,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591123223304749,0.4872843325138092,0.4648606777191162,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.694035530090332,0.2502709329128265,1.1485445499420166,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.81915283203125,297.2005920410156,284.9502868652344,1.0,0.6847190260887146,0.3780236542224884,0.3780236542224884,1.0,1.0,-3.5824573040008545,1.0195423364639282,2.562915086746216,0.211995929479599,0.9331086277961732,0.9331086277961732,0.0,225.9238739013672,233.0,74590.921875,0.0,4004.178466796875,1.0,278.1499938964844,282.86083984375,299.6026306152344,304.4440612792969,293.1499938964844,293.1499938964844,278.1499938964844,35982.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652368187904358,1.0,0.0,0.0,3.784388780593872,3.78441858291626,9.556189297654782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.7275390625,0.0,1882.1064453125,1895.4371337890625,0.0,3078.127197265625,0.965748369693756,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121805787086487,0.4107028841972351,0.3734326362609863,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.946073591709137,0.6473729610443115,0.6149318218231201,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882966637611389,0.5448639392852783,0.3829442262649536,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565715551376343,0.4876360297203064,0.4653071165084839,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917150020599365,0.2503001391887665,1.1492186784744265,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8088684082031,297.2010498046875,284.9502868652344,1.0,0.6866820454597473,0.3772627115249634,0.3772627115249634,1.0,1.0,-3.5859646797180176,1.018338918685913,2.5676255226135254,0.20999576151371,0.9332872033119202,0.9332872033119202,0.0,228.95762634277344,236.0,74602.2890625,0.0,4031.873291015625,1.0,278.1499938964844,282.8607482910156,299.6015930175781,304.443603515625,293.1499938964844,293.1499938964844,278.1499938964844,35982.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652763366699219,1.0,0.0,0.0,3.785043478012085,3.7850732803344727,9.559496447764104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.2392578125,0.0,1882.9827880859373,1895.4371337890625,0.0,3078.498046875,0.9658995270729064,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121805787086487,0.4107028841972351,0.3734326362609863,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.946073591709137,0.6473729610443115,0.6149318218231201,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882966637611389,0.5448639392852783,0.3829442262649536,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565715551376343,0.4876360297203064,0.4653071165084839,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917150020599365,0.2503001391887665,1.1492186784744265,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8088684082031,297.2010498046875,284.9502868652344,1.0,0.6866820454597473,0.3772627115249634,0.3772627115249634,1.0,1.0,-3.5859646797180176,1.018338918685913,2.5676255226135254,0.20999576151371,0.9332872033119202,0.9332872033119202,0.0,228.95762634277344,236.0,74602.2890625,0.0,4031.873291015625,1.0,278.1499938964844,282.8607482910156,299.6015930175781,304.443603515625,293.1499938964844,293.1499938964844,278.1499938964844,35982.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652763366699219,1.0,0.0,0.0,3.785043478012085,3.7850732803344727,9.559496447764104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.2392578125,0.0,1882.9827880859373,1895.4371337890625,0.0,3078.498046875,0.9658995270729064,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094990253448486,0.4104538261890411,0.3733200430870056,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.942687690258026,0.6474417448043823,0.6151151061058044,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866580724716187,0.5471946597099304,0.3846375644207001,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540929555892944,0.4879670441150665,0.4657343029975891,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894389390945435,0.2503210008144378,1.1498558521270752,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7980651855469,297.201416015625,284.9502258300781,1.0,0.6886266469955444,0.3764521181583404,0.3764521181583404,1.0,1.0,-3.5893678665161133,1.0169463157653809,2.5724215507507324,0.2078266441822052,0.9333634972572328,0.9333634972572328,0.0,231.9887237548828,239.0,74610.640625,0.0,4059.33154296875,1.0,278.1499938964844,282.86065673828125,299.6011047363281,304.4435729980469,293.1499938964844,293.1499938964844,278.1499938964844,35984.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653053641319275,1.0,0.0,0.0,3.785519361495972,3.78554916381836,9.561900924381916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.4375,0.0,1883.64501953125,1895.4371337890625,0.0,3078.770263671875,0.9660113453865052,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094990253448486,0.4104538261890411,0.3733200430870056,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.942687690258026,0.6474417448043823,0.6151151061058044,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866580724716187,0.5471946597099304,0.3846375644207001,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540929555892944,0.4879670441150665,0.4657343029975891,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894389390945435,0.2503210008144378,1.1498558521270752,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.7980651855469,297.201416015625,284.9502258300781,1.0,0.6886266469955444,0.3764521181583404,0.3764521181583404,1.0,1.0,-3.5893678665161133,1.0169463157653809,2.5724215507507324,0.2078266441822052,0.9333634972572328,0.9333634972572328,0.0,231.9887237548828,239.0,74610.640625,0.0,4059.33154296875,1.0,278.1499938964844,282.86065673828125,299.6011047363281,304.4435729980469,293.1499938964844,293.1499938964844,278.1499938964844,35984.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653053641319275,1.0,0.0,0.0,3.785519361495972,3.78554916381836,9.561900924381916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.4375,0.0,1883.64501953125,1895.4371337890625,0.0,3078.770263671875,0.9660113453865052,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068119883537292,0.4101945757865906,0.3731984794139862,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393242001533508,0.6474840641021729,0.6152738928794861,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850781917572021,0.5495383143424988,0.3863399028778076,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516743183135986,0.4882819354534149,0.4661464989185333,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872066259384155,0.250335544347763,1.1504653692245483,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7870483398437,297.2017517089844,284.9501647949219,1.0,0.6905564069747925,0.3756415247917175,0.3756415247917175,1.0,1.0,-3.592689514160156,1.0155158042907717,2.5771737098693848,0.2056360393762588,0.933409571647644,0.933409571647644,0.0,235.0203857421875,242.0,74617.921875,0.0,4086.630859375,1.0,278.1499938964844,282.8606872558594,299.6009826660156,304.44384765625,293.1499938964844,293.1499938964844,278.1499938964844,35988.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865315318107605,1.0,0.0,0.0,3.785879611968994,3.785909414291382,9.563719913785462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.56640625,0.0,1884.154541015625,1895.4371337890625,0.0,3078.86376953125,0.9660969972610474,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068119883537292,0.4101945757865906,0.3731984794139862,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393242001533508,0.6474840641021729,0.6152738928794861,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850781917572021,0.5495383143424988,0.3863399028778076,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516743183135986,0.4882819354534149,0.4661464989185333,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872066259384155,0.250335544347763,1.1504653692245483,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7870483398437,297.2017517089844,284.9501647949219,1.0,0.6905564069747925,0.3756415247917175,0.3756415247917175,1.0,1.0,-3.592689514160156,1.0155158042907717,2.5771737098693848,0.2056360393762588,0.933409571647644,0.933409571647644,0.0,235.0203857421875,242.0,74617.921875,0.0,4086.630859375,1.0,278.1499938964844,282.8606872558594,299.6009826660156,304.44384765625,293.1499938964844,293.1499938964844,278.1499938964844,35988.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865315318107605,1.0,0.0,0.0,3.785879611968994,3.785909414291382,9.563719913785462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.56640625,0.0,1884.154541015625,1895.4371337890625,0.0,3078.86376953125,0.9660969972610474,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8054632544517517,0.410061776638031,0.373134970664978,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9376531839370728,0.6474969387054443,0.6153456568717957,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.884308934211731,0.5507143139839172,0.3871939182281494,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8504869937896729,0.4884344339370727,0.4663480222225189,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6861068606376648,0.2503409385681152,1.150761961936951,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,298.781494140625,297.201904296875,284.9501342773437,1.0,0.691516637802124,0.3752362430095672,0.3752362430095672,1.0,1.0,-3.594325542449951,1.0147900581359863,2.579535484313965,0.2045350670814514,0.9334259629249572,0.9334259629249572,0.0,236.5369415283203,242.0,74621.2890625,0.0,4100.23876953125,1.0,278.1499938964844,282.8606872558594,299.6010437011719,304.4440612792969,293.1499938964844,293.1499938964844,278.1499938964844,35989.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653126955032349,1.0,0.0,0.0,3.7860283851623535,3.786058187484741,9.56447252065118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.119140625,0.0,1884.366943359375,1895.4371337890625,0.0,3078.838623046875,0.9661325812339784,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8041191697120667,0.4099271595478058,0.3730697929859161,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9359912872314452,0.6475047469139099,0.6154125928878784,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8835537433624268,0.5518929958343506,0.3880498111248016,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8493145704269409,0.488583892583847,0.4665466845035553,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6850184798240662,0.2503452003002167,1.151053547859192,284.9501342773437,284.95001220703125,302.7598571777344,296.6011657714844,298.7759704589844,297.2020568847656,284.9501342773437,1.0,0.6924738883972168,0.3748565018177032,0.3748565018177032,1.0,1.0,-3.5959465503692627,1.0141326189041138,2.5818140506744385,0.2035049647092819,0.9334707260131836,0.9334707260131836,0.0,238.0533447265625,245.0,74625.765625,0.0,4113.8173828125,1.0,278.1499938964844,282.8607788085937,299.6011962890625,304.4444274902344,293.1499938964844,293.1499938964844,278.1499938964844,35990.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653085231781006,1.0,0.0,0.0,3.786197185516357,3.786226987838745,9.565325171934091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.8740234375,0.0,1884.5972900390625,1895.4371337890625,0.0,3078.800048828125,0.9661723375320436,1.0,0.0,3.0,1.0,0.0
18024420,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.801462709903717,0.4096475541591644,0.3729301989078522,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9326918125152588,0.6474921107292175,0.6155203580856323,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820883631706238,0.5542639493942261,0.3897710144519806,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8470097780227661,0.4888661503791809,0.4669284224510193,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6828736662864685,0.2503476440906524,1.1516094207763672,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7647705078125,297.2023010253906,284.9501342773437,1.0,0.6943739056587219,0.37409707903862,0.37409707903862,1.0,1.0,-3.5991077423095703,1.0127965211868286,2.5863113403320312,0.2014395743608474,0.933547019958496,0.933547019958496,0.0,241.0830993652344,248.0,74634.578125,0.0,4140.775390625,1.0,278.1499938964844,282.8609313964844,299.6018371582031,304.445556640625,293.1499938964844,293.1499938964844,278.1499938964844,35990.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653016090393066,1.0,0.0,0.0,3.786513805389404,3.786543607711792,9.566925882609212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.4892578125,0.0,1885.0281982421875,1895.4371337890625,0.0,3078.73486328125,0.9662462472915648,1.0,0.0,3.0,1.0,0.0
18024480,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.801462709903717,0.4096475541591644,0.3729301989078522,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9326918125152588,0.6474921107292175,0.6155203580856323,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820883631706238,0.5542639493942261,0.3897710144519806,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8470097780227661,0.4888661503791809,0.4669284224510193,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6828736662864685,0.2503476440906524,1.1516094207763672,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7647705078125,297.2023010253906,284.9501342773437,1.0,0.6943739056587219,0.37409707903862,0.37409707903862,1.0,1.0,-3.5991077423095703,1.0127965211868286,2.5863113403320312,0.2014395743608474,0.933547019958496,0.933547019958496,0.0,241.0830993652344,248.0,74634.578125,0.0,4140.775390625,1.0,278.1499938964844,282.8609313964844,299.6018371582031,304.445556640625,293.1499938964844,293.1499938964844,278.1499938964844,35990.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653016090393066,1.0,0.0,0.0,3.786513805389404,3.786543607711792,9.566925882609212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.4892578125,0.0,1885.0281982421875,1895.4371337890625,0.0,3078.73486328125,0.9662462472915648,1.0,0.0,3.0,1.0,0.0
18024540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988466620445251,0.4093550741672516,0.3727793395519256,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.929427981376648,0.6474440097808838,0.6155951619148254,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806776404380798,0.5566505789756775,0.391503244638443,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447547554969788,0.4891276955604553,0.4672909379005432,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807695031166077,0.2503427863121032,1.1521331071853638,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7533874511719,297.2025146484375,284.9501037597656,1.0,0.696256160736084,0.3733376562595367,0.3733376562595367,1.0,1.0,-3.6021671295166016,1.011422038078308,2.590745210647583,0.1993563175201416,0.9335813522338868,0.9335813522338868,0.0,244.11151123046875,251.0,74642.125,0.0,4167.50146484375,1.0,278.1499938964844,282.8611145019531,299.6027526855469,304.4468994140625,293.1499938964844,293.1499938964844,278.1499938964844,35992.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652871251106262,1.0,0.0,0.0,3.786738395690918,3.7867681980133057,9.568060477249674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.98046875,0.0,1885.342529296875,1895.4371337890625,0.0,3078.59912109375,0.966299295425415,1.0,0.0,3.0,1.0,0.0
18024600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988466620445251,0.4093550741672516,0.3727793395519256,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.929427981376648,0.6474440097808838,0.6155951619148254,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806776404380798,0.5566505789756775,0.391503244638443,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447547554969788,0.4891276955604553,0.4672909379005432,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807695031166077,0.2503427863121032,1.1521331071853638,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7533874511719,297.2025146484375,284.9501037597656,1.0,0.696256160736084,0.3733376562595367,0.3733376562595367,1.0,1.0,-3.6021671295166016,1.011422038078308,2.590745210647583,0.1993563175201416,0.9335813522338868,0.9335813522338868,0.0,244.11151123046875,251.0,74642.125,0.0,4167.50146484375,1.0,278.1499938964844,282.8611145019531,299.6027526855469,304.4468994140625,293.1499938964844,293.1499938964844,278.1499938964844,35992.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652871251106262,1.0,0.0,0.0,3.786738395690918,3.7867681980133057,9.568060477249674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.98046875,0.0,1885.342529296875,1895.4371337890625,0.0,3078.59912109375,0.966299295425415,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962713241577148,0.4090525507926941,0.3726196885108948,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9262091517448424,0.6473682522773743,0.6156443953514099,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793163895606995,0.5590492486953735,0.3932438790798187,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425483107566833,0.4893732666969299,0.4676386415958404,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6787059307098389,0.2503324151039123,1.1526329517364502,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7418518066406,297.2027282714844,284.9500732421875,1.0,0.6981244683265686,0.3725778460502624,0.3725778460502624,1.0,1.0,-3.605147838592529,1.0100154876708984,2.595132350921631,0.1972567588090896,0.9335830807685852,0.9335830807685852,0.0,247.140853881836,254.0,74648.5,0.0,4194.0693359375,1.0,278.1499938964844,282.8613586425781,299.60382080078125,304.4483947753906,293.1499938964844,293.1499938964844,278.1499938964844,35994.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865262508392334,1.0,0.0,0.0,3.786874294281006,3.7869040966033936,9.568747145749512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.33203125,0.0,1885.5421142578125,1895.4371337890625,0.0,3078.3681640625,0.966332197189331,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962713241577148,0.4090525507926941,0.3726196885108948,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9262091517448424,0.6473682522773743,0.6156443953514099,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793163895606995,0.5590492486953735,0.3932438790798187,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425483107566833,0.4893732666969299,0.4676386415958404,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6787059307098389,0.2503324151039123,1.1526329517364502,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7418518066406,297.2027282714844,284.9500732421875,1.0,0.6981244683265686,0.3725778460502624,0.3725778460502624,1.0,1.0,-3.605147838592529,1.0100154876708984,2.595132350921631,0.1972567588090896,0.9335830807685852,0.9335830807685852,0.0,247.140853881836,254.0,74648.5,0.0,4194.0693359375,1.0,278.1499938964844,282.8613586425781,299.60382080078125,304.4483947753906,293.1499938964844,293.1499938964844,278.1499938964844,35994.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865262508392334,1.0,0.0,0.0,3.786874294281006,3.7869040966033936,9.568747145749512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.33203125,0.0,1885.5421142578125,1895.4371337890625,0.0,3078.3681640625,0.966332197189331,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937362194061279,0.4087388217449188,0.3724501729011535,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.923040807247162,0.6472609043121338,0.6156644225120544,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8780043125152588,0.5614607334136963,0.3949935138225555,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403875231742859,0.4896007776260376,0.4679696261882782,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766824126243591,0.2503160536289215,1.1531065702438354,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7301330566406,297.202880859375,284.95001220703125,1.0,0.6999773979187012,0.3718180358409881,0.3718180358409881,1.0,1.0,-3.608041048049927,1.0085750818252563,2.599465847015381,0.1951407492160797,0.933548867702484,0.933548867702484,0.0,250.16961669921875,257.0,74653.4140625,0.0,4220.44189453125,1.0,278.1499938964844,282.86163330078125,299.60504150390625,304.4499206542969,293.1499938964844,293.1499938964844,278.1499938964844,35996.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652302622795105,1.0,0.0,0.0,3.786897659301758,3.7869274616241455,9.568864243192363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.4912109375,0.0,1885.5933837890625,1895.4371337890625,0.0,3078.06591796875,0.9663392305374146,1.0,0.0,3.0,1.0,0.0
