time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937362194061279,0.4087388217449188,0.3724501729011535,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.923040807247162,0.6472609043121338,0.6156644225120544,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8780043125152588,0.5614607334136963,0.3949935138225555,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403875231742859,0.4896007776260376,0.4679696261882782,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766824126243591,0.2503160536289215,1.1531065702438354,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7301330566406,297.202880859375,284.95001220703125,1.0,0.6999773979187012,0.3718180358409881,0.3718180358409881,1.0,1.0,-3.608041048049927,1.0085750818252563,2.599465847015381,0.1951407492160797,0.933548867702484,0.933548867702484,0.0,250.16961669921875,257.0,74653.4140625,0.0,4220.44189453125,1.0,278.1499938964844,282.86163330078125,299.60504150390625,304.4499206542969,293.1499938964844,293.1499938964844,278.1499938964844,35996.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652302622795105,1.0,0.0,0.0,3.786897659301758,3.7869274616241455,9.568864243192363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.4912109375,0.0,1885.5933837890625,1895.4371337890625,0.0,3078.06591796875,0.9663392305374146,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7924838066101074,0.4085794687271118,0.3723633289337158,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9214790463447572,0.6472002267837524,0.6156679391860962,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8773639798164368,0.5626693367958069,0.3958703577518463,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.839323878288269,0.4897105395793915,0.4681314527988434,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6756855249404907,0.2503065764904022,1.153338074684143,284.9499816894531,284.95001220703125,302.6283264160156,296.6058044433594,298.7242431640625,297.2029724121094,284.95001220703125,1.0,0.700900137424469,0.3714381456375122,0.3714381456375122,1.0,1.0,-3.6094675064086914,1.0078465938568115,2.601621150970459,0.1940784901380539,0.9335244297981262,0.9335244297981262,0.0,251.6856231689453,257.0,74655.5234375,0.0,4233.60205078125,1.0,278.1499938964844,282.8617858886719,299.6056823730469,304.45068359375,293.1499938964844,293.1499938964844,278.1499938964844,35998.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652109503746033,1.0,0.0,0.0,3.7868831157684326,3.78691291809082,9.568791483616224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.0205078125,0.0,1885.5841064453125,1895.4371337890625,0.0,3077.88427734375,0.9663367867469788,1.0,0.0,3.0,1.0,0.0
18024960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7912428379058838,0.4084194004535675,0.3722758889198303,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.919936180114746,0.6471380591392517,0.6156700849533081,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8767343759536743,0.5638790726661682,0.3967479169368744,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.838272750377655,0.4898194074630737,0.4682924747467041,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6746994853019714,0.2502968311309814,1.1535682678222656,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7183837890625,297.2030639648437,284.9499816894531,1.0,0.7018218040466309,0.3710722625255584,0.3710722625255584,1.0,1.0,-3.610890865325928,1.0071568489074707,2.603734016418457,0.1930551677942276,0.9335149526596068,0.9335149526596068,0.0,253.2021331787109,260.0,74658.265625,0.0,4246.76513671875,1.0,278.1499938964844,282.8619384765625,299.6063537597656,304.4515075683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651922941207886,1.0,0.0,0.0,3.786884307861328,3.786914110183716,9.56879716795811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.658203125,0.0,1885.591796875,1895.4371337890625,0.0,3077.709228515625,0.9663377404212952,1.0,0.0,3.0,1.0,0.0
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887892127037048,0.4080860614776611,0.3720889687538147,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9168934226036072,0.64697265625,0.6156362295150757,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755146861076355,0.5663132071495056,0.398513525724411,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361973166465759,0.4900140464305877,0.4685928225517273,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727555394172668,0.2502699792385101,1.1539959907531738,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7064514160156,297.2031555175781,284.949951171875,1.0,0.7036464810371399,0.3703405261039734,0.3703405261039734,1.0,1.0,-3.61362624168396,1.0057435035705566,2.607882738113404,0.1909966617822647,0.9334468245506288,0.9334468245506288,0.0,256.2294921875,263.0,74661.78125,0.0,4272.7861328125,1.0,278.1499938964844,282.8623352050781,299.60772705078125,304.4531555175781,293.1499938964844,293.1499938964844,278.1499938964844,36001.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651551008224487,1.0,0.0,0.0,3.78676438331604,3.786794185638428,9.568191217113051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.6474609375,0.0,1885.447998046875,1895.4371337890625,0.0,3077.3603515625,0.9663114547729492,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887892127037048,0.4080860614776611,0.3720889687538147,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9168934226036072,0.64697265625,0.6156362295150757,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755146861076355,0.5663132071495056,0.398513525724411,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361973166465759,0.4900140464305877,0.4685928225517273,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727555394172668,0.2502699792385101,1.1539959907531738,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7064514160156,297.2031555175781,284.949951171875,1.0,0.7036464810371399,0.3703405261039734,0.3703405261039734,1.0,1.0,-3.61362624168396,1.0057435035705566,2.607882738113404,0.1909966617822647,0.9334468245506288,0.9334468245506288,0.0,256.2294921875,263.0,74661.78125,0.0,4272.7861328125,1.0,278.1499938964844,282.8623352050781,299.60772705078125,304.4531555175781,293.1499938964844,293.1499938964844,278.1499938964844,36001.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651551008224487,1.0,0.0,0.0,3.78676438331604,3.786794185638428,9.568191217113051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.6474609375,0.0,1885.447998046875,1895.4371337890625,0.0,3077.3603515625,0.9663114547729492,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.786374032497406,0.4077409505844116,0.3718919456005096,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139223694801332,0.6467751264572144,0.6155726909637451,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743366003036499,0.5687556862831116,0.4002850651741028,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341590166091919,0.490190178155899,0.4688762128353119,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708495020866394,0.2502377331256866,1.154400110244751,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.693359375,297.2032775878906,284.9498596191406,1.0,0.7054561376571655,0.3696087598800659,0.3696087598800659,1.0,1.0,-3.616271734237671,1.0042951107025146,2.611976623535156,0.1889478713274002,0.933229923248291,0.933229923248291,0.0,259.2577819824219,266.0,74659.8359375,0.0,4298.60888671875,1.0,278.1499938964844,282.86279296875,299.6082458496094,304.4537048339844,293.1499938964844,293.1499938964844,278.1499938964844,36006.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650587201118469,1.0,0.0,0.0,3.78628921508789,3.7863190174102783,9.565790151100373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.4794921875,0.0,1884.8514404296875,1895.4371337890625,0.0,3076.4560546875,0.966204822063446,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.786374032497406,0.4077409505844116,0.3718919456005096,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9139223694801332,0.6467751264572144,0.6155726909637451,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743366003036499,0.5687556862831116,0.4002850651741028,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341590166091919,0.490190178155899,0.4688762128353119,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708495020866394,0.2502377331256866,1.154400110244751,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.693359375,297.2032775878906,284.9498596191406,1.0,0.7054561376571655,0.3696087598800659,0.3696087598800659,1.0,1.0,-3.616271734237671,1.0042951107025146,2.611976623535156,0.1889478713274002,0.933229923248291,0.933229923248291,0.0,259.2577819824219,266.0,74659.8359375,0.0,4298.60888671875,1.0,278.1499938964844,282.86279296875,299.6082458496094,304.4537048339844,293.1499938964844,293.1499938964844,278.1499938964844,36006.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650587201118469,1.0,0.0,0.0,3.78628921508789,3.7863190174102783,9.565790151100373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.4794921875,0.0,1884.8514404296875,1895.4371337890625,0.0,3076.4560546875,0.966204822063446,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7840003371238708,0.4073918461799621,0.3716916441917419,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.911040186882019,0.6465668082237244,0.6154993772506714,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.873195230960846,0.57120281457901,0.4020599126815796,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321599960327148,0.4903602004051208,0.4691541194915771,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689825654029846,0.2502036094665527,1.154796838760376,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6799621582031,297.203369140625,284.94970703125,1.0,0.7072595357894897,0.368864893913269,0.368864893913269,1.0,1.0,-3.618888139724731,1.0027955770492554,2.6160924434661865,0.1868581920862198,0.932966649532318,0.932966649532318,0.0,262.2904357910156,269.0,74656.328125,0.0,4324.41943359375,1.0,278.1499938964844,282.8632202148437,299.60870361328125,304.45416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36013.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651416897773743,1.0,0.0,0.0,3.785748481750488,3.785778284072876,9.563058256389922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.0517578125,0.0,1884.1767578125,1895.4371337890625,0.0,3077.234619140625,0.9660834074020386,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7840003371238708,0.4073918461799621,0.3716916441917419,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.911040186882019,0.6465668082237244,0.6154993772506714,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.873195230960846,0.57120281457901,0.4020599126815796,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321599960327148,0.4903602004051208,0.4691541194915771,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689825654029846,0.2502036094665527,1.154796838760376,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6799621582031,297.203369140625,284.94970703125,1.0,0.7072595357894897,0.368864893913269,0.368864893913269,1.0,1.0,-3.618888139724731,1.0027955770492554,2.6160924434661865,0.1868581920862198,0.932966649532318,0.932966649532318,0.0,262.2904357910156,269.0,74656.328125,0.0,4324.41943359375,1.0,278.1499938964844,282.8632202148437,299.60870361328125,304.45416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36013.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651416897773743,1.0,0.0,0.0,3.785748481750488,3.785778284072876,9.563058256389922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.0517578125,0.0,1884.1767578125,1895.4371337890625,0.0,3077.234619140625,0.9660834074020386,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7816646695137024,0.4070275425910949,0.3714788854122162,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.908248245716095,0.6463250517845154,0.6153958439826965,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8720938563346863,0.5736545920372009,0.4038387238979339,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8301942944526672,0.4905100762844085,0.4694139957427978,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6671534776687622,0.2501634657382965,1.1551679372787476,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6618957519531,297.2034606933594,284.9491882324219,1.0,0.7090474963188171,0.3681209981441498,0.3681209981441498,1.0,1.0,-3.62140679359436,1.0012550354003906,2.6201517581939697,0.1848261058330536,0.9321471452713012,0.9321471452713012,0.0,265.3236083984375,272.0,74636.0703125,0.0,4350.0029296875,1.0,278.1499938964844,282.8638610839844,299.6055603027344,304.4507751464844,293.1499938964844,293.1499938964844,278.1499938964844,36037.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653639554977417,1.0,0.0,0.0,3.784211397171021,3.784240961074829,9.555293445373536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.7626953125,0.0,1882.2972412109373,1895.4371337890625,0.0,3079.31982421875,0.965740978717804,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7816646695137024,0.4070275425910949,0.3714788854122162,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.908248245716095,0.6463250517845154,0.6153958439826965,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8720938563346863,0.5736545920372009,0.4038387238979339,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8301942944526672,0.4905100762844085,0.4694139957427978,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6671534776687622,0.2501634657382965,1.1551679372787476,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6618957519531,297.2034606933594,284.9491882324219,1.0,0.7090474963188171,0.3681209981441498,0.3681209981441498,1.0,1.0,-3.62140679359436,1.0012550354003906,2.6201517581939697,0.1848261058330536,0.9321471452713012,0.9321471452713012,0.0,265.3236083984375,272.0,74636.0703125,0.0,4350.0029296875,1.0,278.1499938964844,282.8638610839844,299.6055603027344,304.4507751464844,293.1499938964844,293.1499938964844,278.1499938964844,36037.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653639554977417,1.0,0.0,0.0,3.784211397171021,3.784240961074829,9.555293445373536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.7626953125,0.0,1882.2972412109373,1895.4371337890625,0.0,3079.31982421875,0.965740978717804,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7805072069168091,0.406838059425354,0.3713663220405578,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9068841338157654,0.6461887955665588,0.615330159664154,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8715543746948242,0.5748813152313232,0.4047290384769439,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8292194604873657,0.4905754327774048,0.4695353507995605,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6662502288818359,0.2501406371593475,1.1553421020507812,284.94891357421875,284.95001220703125,302.4236145019531,296.6015625,298.6512451171875,297.2034912109375,284.9488830566406,1.0,0.7099345326423645,0.3677490353584289,0.3677490353584289,1.0,1.0,-3.622619152069092,1.0004687309265137,2.622150421142578,0.1837885826826095,0.9315658807754515,0.9315658807754515,0.0,266.8406677246094,272.0,74618.875,0.0,4362.68310546875,1.0,278.1499938964844,282.86431884765625,299.6024475097656,304.4471130371094,293.1499938964844,293.1499938964844,278.1499938964844,36053.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865498423576355,1.0,0.0,0.0,3.782940626144409,3.782970428466797,9.548878097120903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.9912109375,0.0,1880.709228515625,1895.4371337890625,0.0,3080.58154296875,0.9654566049575806,1.0,0.0,3.0,1.0,0.0
18025560,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7793559432029724,0.4066442549228668,0.3712500929832458,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9055421948432922,0.6460433006286621,0.6152560114860535,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8710209131240845,0.5761081576347351,0.4056195914745331,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8282487988471985,0.490634948015213,0.469651460647583,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6653537750244141,0.2501162588596344,1.1555099487304688,284.9486694335937,284.95001220703125,302.38800048828125,296.597412109375,298.6399230957031,297.2035217285156,284.9486389160156,1.0,0.7108172178268433,0.3673951923847198,0.3673951923847198,1.0,1.0,-3.62380313873291,0.9997275471687316,2.6240756511688232,0.1827687323093414,0.9309298992156982,0.9309298992156982,0.0,268.35821533203125,275.0,74598.65625,0.0,4375.296875,1.0,278.1499938964844,282.86492919921875,299.5985107421875,304.4423522949219,293.1499938964844,293.1499938964844,278.1499938964844,36068.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656564950942993,1.0,0.0,0.0,3.78140640258789,3.7814362049102783,9.541133749735309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.4716796875,0.0,1878.766845703125,1895.4371337890625,0.0,3082.064453125,0.9651114344596864,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770678997039795,0.4062431454658508,0.3710065186023712,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029259085655212,0.645724892616272,0.6150832176208496,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699667453765869,0.5785614252090454,0.4074012637138366,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263150453567505,0.490736186504364,0.4698681235313415,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635777950286865,0.2500627338886261,1.1558281183242798,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.6148681640625,297.2035827636719,284.9481811523437,1.0,0.7125700116157532,0.366687536239624,0.366687536239624,1.0,1.0,-3.6260886192321777,0.9982314705848694,2.627857208251953,0.1805373430252075,0.9294485449790956,0.9294485449790956,0.0,271.39459228515625,278.0,74547.3828125,0.0,4400.33251953125,1.0,278.1499938964844,282.866455078125,299.5882263183594,304.4297180175781,293.1499938964844,293.1499938964844,278.1499938964844,36099.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660419583320618,1.0,0.0,0.0,3.777557849884033,3.777587652206421,9.521723427496908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.9853515625,0.0,1873.844482421875,1895.4371337890625,0.0,3085.68017578125,0.9642404913902284,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7770678997039795,0.4062431454658508,0.3710065186023712,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9029259085655212,0.645724892616272,0.6150832176208496,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8699667453765869,0.5785614252090454,0.4074012637138366,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8263150453567505,0.490736186504364,0.4698681235313415,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6635777950286865,0.2500627338886261,1.1558281183242798,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.6148681640625,297.2035827636719,284.9481811523437,1.0,0.7125700116157532,0.366687536239624,0.366687536239624,1.0,1.0,-3.6260886192321777,0.9982314705848694,2.627857208251953,0.1805373430252075,0.9294485449790956,0.9294485449790956,0.0,271.39459228515625,278.0,74547.3828125,0.0,4400.33251953125,1.0,278.1499938964844,282.866455078125,299.5882263183594,304.4297180175781,293.1499938964844,293.1499938964844,278.1499938964844,36099.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660419583320618,1.0,0.0,0.0,3.777557849884033,3.777587652206421,9.521723427496908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.9853515625,0.0,1873.844482421875,1895.4371337890625,0.0,3085.68017578125,0.9642404913902284,1.0,0.0,3.0,1.0,0.0
18025740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7747879028320312,0.4058193564414978,0.3707444667816162,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003528952598572,0.645359992980957,0.6148691773414612,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689183592796326,0.5810110569000244,0.4091820418834686,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243774175643921,0.4908066987991333,0.4700579941272735,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6618158221244812,0.2500014901161194,1.1561189889907837,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.5863342285156,297.2035522460937,284.9477233886719,1.0,0.7143023014068604,0.3659798502922058,0.3659798502922058,1.0,1.0,-3.628235340118408,0.996709167957306,2.631526231765747,0.1778395175933838,0.9276499152183532,0.9276499152183532,0.0,274.4312744140625,281.0,74478.390625,0.0,4425.02099609375,1.0,278.1499938964844,282.86846923828125,299.5740966796875,304.4120178222656,293.1499938964844,293.1499938964844,278.1499938964844,36130.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664565086364746,1.0,0.0,0.0,3.772438526153565,3.772468090057373,9.495932431491384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.498046875,0.0,1867.2322998046875,1895.4371337890625,0.0,3089.569091796875,0.9630759358406068,1.0,0.0,3.0,1.0,0.0
18025800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7747879028320312,0.4058193564414978,0.3707444667816162,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9003528952598572,0.645359992980957,0.6148691773414612,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8689183592796326,0.5810110569000244,0.4091820418834686,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8243774175643921,0.4908066987991333,0.4700579941272735,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6618158221244812,0.2500014901161194,1.1561189889907837,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.5863342285156,297.2035522460937,284.9477233886719,1.0,0.7143023014068604,0.3659798502922058,0.3659798502922058,1.0,1.0,-3.628235340118408,0.996709167957306,2.631526231765747,0.1778395175933838,0.9276499152183532,0.9276499152183532,0.0,274.4312744140625,281.0,74478.390625,0.0,4425.02099609375,1.0,278.1499938964844,282.86846923828125,299.5740966796875,304.4120178222656,293.1499938964844,293.1499938964844,278.1499938964844,36130.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664565086364746,1.0,0.0,0.0,3.772438526153565,3.772468090057373,9.495932431491384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.498046875,0.0,1867.2322998046875,1895.4371337890625,0.0,3089.569091796875,0.9630759358406068,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725251317024231,0.4053772687911987,0.3704670965671539,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977858424186707,0.6449558734893799,0.614619791507721,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678820729255676,0.583456814289093,0.4109610617160797,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224416375160217,0.490850955247879,0.4702246785163879,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600748896598816,0.2499346733093261,1.1563894748687744,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.55548095703125,297.2034912109375,284.9473876953125,1.0,0.7160170078277588,0.3653252422809601,0.3653252422809601,1.0,1.0,-3.630265712738037,0.9953237175941468,2.634942054748535,0.174975961446762,0.9257001876831056,0.9257001876831056,0.0,277.46929931640625,284.0,74398.2109375,0.0,4449.4267578125,1.0,278.1499938964844,282.870849609375,299.5570373535156,304.3905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36158.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669589757919312,1.0,0.0,0.0,3.766439914703369,3.7664694786071777,9.465757102589124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.353515625,0.0,1859.43798828125,1895.4371337890625,0.0,3094.28271484375,0.9617055654525756,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7725251317024231,0.4053772687911987,0.3704670965671539,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8977858424186707,0.6449558734893799,0.614619791507721,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8678820729255676,0.583456814289093,0.4109610617160797,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8224416375160217,0.490850955247879,0.4702246785163879,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6600748896598816,0.2499346733093261,1.1563894748687744,284.9473876953125,284.95001220703125,302.1129455566406,296.554931640625,298.55548095703125,297.2034912109375,284.9473876953125,1.0,0.7160170078277588,0.3653252422809601,0.3653252422809601,1.0,1.0,-3.630265712738037,0.9953237175941468,2.634942054748535,0.174975961446762,0.9257001876831056,0.9257001876831056,0.0,277.46929931640625,284.0,74398.2109375,0.0,4449.4267578125,1.0,278.1499938964844,282.870849609375,299.5570373535156,304.3905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36158.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669589757919312,1.0,0.0,0.0,3.766439914703369,3.7664694786071777,9.465757102589124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.353515625,0.0,1859.43798828125,1895.4371337890625,0.0,3094.28271484375,0.9617055654525756,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7702867388725281,0.4049165248870849,0.3701736032962799,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8952322602272034,0.6445098519325256,0.6143321990966797,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668649196624756,0.5858972072601318,0.4127370715141296,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.820510983467102,0.490867018699646,0.4703657925128937,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6583611965179443,0.2498627454042434,1.1566392183303833,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.5220947265625,297.2033386230469,284.947021484375,1.0,0.7177129983901978,0.3646706342697143,0.3646706342697143,1.0,1.0,-3.632171154022217,0.9939072132110596,2.638263940811157,0.1719551235437393,0.9235131740570068,0.9235131740570068,0.0,280.50811767578125,287.0,74303.453125,0.0,4473.5205078125,1.0,278.1499938964844,282.8735656738281,299.5368347167969,304.3648376464844,293.1499938964844,293.1499938964844,278.1499938964844,36185.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675252199172974,1.0,0.0,0.0,3.759472608566284,3.7595021724700928,9.430769409846108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.966796875,0.0,1850.3804931640625,1895.4371337890625,0.0,3099.59521484375,0.960110604763031,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7702867388725281,0.4049165248870849,0.3701736032962799,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8952322602272034,0.6445098519325256,0.6143321990966797,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8668649196624756,0.5858972072601318,0.4127370715141296,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.820510983467102,0.490867018699646,0.4703657925128937,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6583611965179443,0.2498627454042434,1.1566392183303833,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.5220947265625,297.2033386230469,284.947021484375,1.0,0.7177129983901978,0.3646706342697143,0.3646706342697143,1.0,1.0,-3.632171154022217,0.9939072132110596,2.638263940811157,0.1719551235437393,0.9235131740570068,0.9235131740570068,0.0,280.50811767578125,287.0,74303.453125,0.0,4473.5205078125,1.0,278.1499938964844,282.8735656738281,299.5368347167969,304.3648376464844,293.1499938964844,293.1499938964844,278.1499938964844,36185.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675252199172974,1.0,0.0,0.0,3.759472608566284,3.7595021724700928,9.430769409846108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.966796875,0.0,1850.3804931640625,1895.4371337890625,0.0,3099.59521484375,0.960110604763031,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7691819667816162,0.4046810269355774,0.370022177696228,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8939673900604248,0.6442747712135315,0.6141771078109741,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.866368293762207,0.5871159434318542,0.4136240184307098,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8195521235466003,0.4908669292926788,0.4704287350177765,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6575186252593994,0.2498256564140319,1.156758427619934,284.94683837890625,284.95001220703125,301.94189453125,296.5228576660156,298.5046081542969,297.2032165527344,284.94683837890625,1.0,0.7185555100440979,0.3643433153629303,0.3643433153629303,1.0,1.0,-3.633087158203125,0.9931836128234864,2.6399035453796387,0.1704880744218826,0.9223363399505616,0.9223363399505616,0.0,282.0282897949219,287.0,74251.21875,0.0,4485.48046875,1.0,278.1499938964844,282.875,299.5257263183594,304.35076904296875,293.1499938964844,293.1499938964844,278.1499938964844,36200.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678464293479919,1.0,0.0,0.0,3.755685329437256,3.755714893341065,9.411778023604712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.21484375,0.0,1845.4678955078125,1895.4371337890625,0.0,3102.608154296875,0.9592432975769044,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7680884003639221,0.4044404625892639,0.3698658645153045,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8927112221717834,0.6440263986587524,0.6140094995498657,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8658819794654846,0.58833247423172,0.4145094454288482,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8185977935791016,0.4908579289913177,0.4704831540584564,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6566873788833618,0.2497874051332473,1.156871318817139,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.4864807128906,297.2030334472656,284.9466552734375,1.0,0.7193920612335205,0.3640200495719909,0.3640200495719909,1.0,1.0,-3.633963108062744,0.9924537539482116,2.641509294509888,0.1691257804632187,0.9210925698280334,0.9210925698280334,0.0,283.5480651855469,290.0,74194.234375,0.0,4497.33349609375,1.0,278.1499938964844,282.87652587890625,299.5136108398437,304.3352966308594,293.1499938964844,293.1499938964844,278.1499938964844,36214.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681612610816956,1.0,0.0,0.0,3.751578330993652,3.751607656478882,9.39120468501642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.41015625,0.0,1840.1400146484373,1895.4371337890625,0.0,3105.561767578125,0.95830237865448,1.0,0.0,3.0,1.0,0.0
18026220,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7659698724746704,0.4039455056190491,0.3695378303527832,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902690410614014,0.6434949636459351,0.6136379241943359,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8649805188179016,0.5907620787620544,0.4162749648094177,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8167387247085571,0.4908176064491272,0.4705672860145569,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550901532173157,0.2497112900018692,1.1570804119110107,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.4486694335937,297.2026672363281,284.9463195800781,1.0,0.7210485935211182,0.3633734583854675,0.3633734583854675,1.0,1.0,-3.635599374771118,0.9908984899520874,2.644700765609741,0.1675965785980224,0.9184554219245912,0.9184554219245912,0.0,286.5879211425781,293.0,74067.7578125,0.0,4520.7373046875,1.0,278.1499938964844,282.8798217773437,299.487060546875,304.3010559082031,293.1499938964844,293.1499938964844,278.1499938964844,36241.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688092231750488,1.0,0.0,0.0,3.742553949356079,3.7425832748413086,9.3460778316512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.177734375,0.0,1828.435302734375,1895.4371337890625,0.0,3111.640380859375,0.9562324285507202,1.0,0.0,3.0,1.0,0.0
18026280,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7659698724746704,0.4039455056190491,0.3695378303527832,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8902690410614014,0.6434949636459351,0.6136379241943359,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8649805188179016,0.5907620787620544,0.4162749648094177,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8167387247085571,0.4908176064491272,0.4705672860145569,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550901532173157,0.2497112900018692,1.1570804119110107,284.9463195800781,284.95001220703125,301.7532043457031,296.4840087890625,298.4486694335937,297.2026672363281,284.9463195800781,1.0,0.7210485935211182,0.3633734583854675,0.3633734583854675,1.0,1.0,-3.635599374771118,0.9908984899520874,2.644700765609741,0.1675965785980224,0.9184554219245912,0.9184554219245912,0.0,286.5879211425781,293.0,74067.7578125,0.0,4520.7373046875,1.0,278.1499938964844,282.8798217773437,299.487060546875,304.3010559082031,293.1499938964844,293.1499938964844,278.1499938964844,36241.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688092231750488,1.0,0.0,0.0,3.742553949356079,3.7425832748413086,9.3460778316512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.177734375,0.0,1828.435302734375,1895.4371337890625,0.0,3111.640380859375,0.9562324285507202,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7639079689979553,0.4034333527088165,0.3691930472850799,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878792524337769,0.6429198384284973,0.6132245063781738,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641321063041687,0.5931832790374756,0.4180338680744171,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8149087429046631,0.4907479286193847,0.4706228375434875,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535474061965942,0.2496320754289627,1.157270431518555,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4091796875,297.2020874023437,284.9460144042969,1.0,0.7226855754852295,0.3627268671989441,0.3627268671989441,1.0,1.0,-3.637101411819458,0.9892618656158448,2.6478395462036133,0.166810929775238,0.9156378507614136,0.9156378507614136,0.0,289.628662109375,296.0,73926.7421875,0.0,4543.794921875,1.0,278.1499938964844,282.8833312988281,299.4577941894531,304.2631530761719,293.1499938964844,293.1499938964844,278.1499938964844,36268.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695090413093567,1.0,0.0,0.0,3.73262619972229,3.732655286788941,9.296560392613172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.9150390625,0.0,1815.593505859375,1895.4371337890625,0.0,3118.205322265625,0.953953206539154,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7639079689979553,0.4034333527088165,0.3691930472850799,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8878792524337769,0.6429198384284973,0.6132245063781738,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8641321063041687,0.5931832790374756,0.4180338680744171,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8149087429046631,0.4907479286193847,0.4706228375434875,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6535474061965942,0.2496320754289627,1.157270431518555,284.946044921875,284.95001220703125,301.619384765625,296.4545593261719,298.4091796875,297.2020874023437,284.9460144042969,1.0,0.7226855754852295,0.3627268671989441,0.3627268671989441,1.0,1.0,-3.637101411819458,0.9892618656158448,2.6478395462036133,0.166810929775238,0.9156378507614136,0.9156378507614136,0.0,289.628662109375,296.0,73926.7421875,0.0,4543.794921875,1.0,278.1499938964844,282.8833312988281,299.4577941894531,304.2631530761719,293.1499938964844,293.1499938964844,278.1499938964844,36268.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695090413093567,1.0,0.0,0.0,3.73262619972229,3.732655286788941,9.296560392613172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.9150390625,0.0,1815.593505859375,1895.4371337890625,0.0,3118.205322265625,0.953953206539154,1.0,0.0,3.0,1.0,0.0
18026460,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618780136108398,0.4029044806957245,0.3688331246376037,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.885511577129364,0.6422988772392273,0.6127686500549316,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8633073568344116,0.5955936312675476,0.4197855591773987,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130789995193481,0.490646630525589,0.4706492125988006,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520360708236694,0.2495474964380264,1.1574386358261108,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.3685302734375,297.20135498046875,284.9458312988281,1.0,0.7243027091026306,0.3621319830417633,0.3621319830417633,1.0,1.0,-3.6384644508361816,0.9877300262451172,2.6507344245910645,0.1663456559181213,0.9127521514892578,0.9127521514892578,0.0,292.6708068847656,299.0,73775.4921875,0.0,4566.49267578125,1.0,278.1499938964844,282.8871459960937,299.426025390625,304.2218933105469,293.1499938964844,293.1499938964844,278.1499938964844,36290.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702638745307922,1.0,0.0,0.0,3.7219762802124015,3.7220053672790527,9.24358630527422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.396484375,0.0,1801.8411865234373,1895.4371337890625,0.0,3125.285888671875,0.9515047073364258,1.0,0.0,3.0,1.0,0.0
18026520,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7618780136108398,0.4029044806957245,0.3688331246376037,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.885511577129364,0.6422988772392273,0.6127686500549316,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8633073568344116,0.5955936312675476,0.4197855591773987,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8130789995193481,0.490646630525589,0.4706492125988006,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6520360708236694,0.2495474964380264,1.1574386358261108,284.9458312988281,284.95001220703125,301.4803771972656,296.42242431640625,298.3685302734375,297.20135498046875,284.9458312988281,1.0,0.7243027091026306,0.3621319830417633,0.3621319830417633,1.0,1.0,-3.6384644508361816,0.9877300262451172,2.6507344245910645,0.1663456559181213,0.9127521514892578,0.9127521514892578,0.0,292.6708068847656,299.0,73775.4921875,0.0,4566.49267578125,1.0,278.1499938964844,282.8871459960937,299.426025390625,304.2218933105469,293.1499938964844,293.1499938964844,278.1499938964844,36290.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702638745307922,1.0,0.0,0.0,3.7219762802124015,3.7220053672790527,9.24358630527422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.396484375,0.0,1801.8411865234373,1895.4371337890625,0.0,3125.285888671875,0.9515047073364258,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598152756690979,0.4023513495922088,0.3684563040733337,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830847144126892,0.6416155695915222,0.6122600436210632,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624320030212402,0.5979841947555542,0.4215277433395386,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111753463745117,0.4905008971691131,0.4706393480300903,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504992842674255,0.2494505941867828,1.1575769186019895,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3266296386719,297.2003479003906,284.9456787109375,1.0,0.7258950471878052,0.3615370988845825,0.3615370988845825,1.0,1.0,-3.6396501064300537,0.9862143397331238,2.653435707092285,0.1644150614738464,0.909762442111969,0.909762442111969,0.0,295.7123718261719,302.0,73611.7890625,0.0,4588.7099609375,1.0,278.1499938964844,282.89117431640625,299.3913269042969,304.17681884765625,293.1499938964844,293.1499938964844,278.1499938964844,36308.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710201382637024,1.0,0.0,0.0,3.7105519771575928,3.710580825805664,9.1869281959589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.1884765625,0.0,1787.130615234375,1895.4371337890625,0.0,3132.3798828125,0.9488762617111206,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598152756690979,0.4023513495922088,0.3684563040733337,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830847144126892,0.6416155695915222,0.6122600436210632,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624320030212402,0.5979841947555542,0.4215277433395386,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111753463745117,0.4905008971691131,0.4706393480300903,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504992842674255,0.2494505941867828,1.1575769186019895,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3266296386719,297.2003479003906,284.9456787109375,1.0,0.7258950471878052,0.3615370988845825,0.3615370988845825,1.0,1.0,-3.6396501064300537,0.9862143397331238,2.653435707092285,0.1644150614738464,0.909762442111969,0.909762442111969,0.0,295.7123718261719,302.0,73611.7890625,0.0,4588.7099609375,1.0,278.1499938964844,282.89117431640625,299.3913269042969,304.17681884765625,293.1499938964844,293.1499938964844,278.1499938964844,36308.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710201382637024,1.0,0.0,0.0,3.7105519771575928,3.710580825805664,9.1869281959589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.1884765625,0.0,1787.130615234375,1895.4371337890625,0.0,3132.3798828125,0.9488762617111206,1.0,0.0,3.0,1.0,0.0
