time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7587757706642151,0.4020679593086242,0.3682633936405182,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8818559050559998,0.6412580013275146,0.6119925379753113,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8619793057441711,0.599174439907074,0.4223964810371399,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8101994395256042,0.4904166460037231,0.4706252813339233,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.649724543094635,0.2493989169597625,1.157638669013977,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,298.30548095703125,297.1997985839844,284.94561767578125,1.0,0.7266846895217896,0.3612396717071533,0.3612396717071533,1.0,1.0,-3.6401970386505127,0.985464572906494,2.6547324657440186,0.1629533469676971,0.9082537889480592,0.9082537889480592,0.0,297.23394775390625,302.0,73527.3203125,0.0,4599.70263671875,1.0,278.1499938964844,282.89324951171875,299.37335205078125,304.1534118652344,293.1499938964844,293.1499938964844,278.1499938964844,36316.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714293837547302,1.0,0.0,0.0,3.704671621322632,3.704700469970703,9.157832892014994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.53125,0.0,1779.5845947265625,1895.4371337890625,0.0,3136.218505859375,0.9475224018096924,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7577329874038696,0.4017767608165741,0.3680645823478699,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8806197643280029,0.6408861875534058,0.6117122769355774,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8615204691886902,0.6003603339195251,0.4232627749443054,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8092091679573059,0.4903225600719452,0.4706026315689087,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6489487886428833,0.2493452131748199,1.1576944589614868,284.9455871582031,284.95001220703125,301.1909484863281,296.3509216308594,298.2841796875,297.19927978515625,284.9455871582031,1.0,0.7274682521820068,0.360957533121109,0.360957533121109,1.0,1.0,-3.640701293945313,0.9847579002380372,2.6559433937072754,0.1612921059131622,0.9067457318305968,0.9067457318305968,0.0,298.7550964355469,305.0,73440.984375,0.0,4610.5751953125,1.0,278.1499938964844,282.8953552246094,299.3547058105469,304.12921142578125,293.1499938964844,293.1499938964844,278.1499938964844,36323.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718398809432983,1.0,0.0,0.0,3.698667764663696,3.698696374893189,9.12817426979018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.435546875,0.0,1771.891357421875,1895.4371337890625,0.0,3140.0693359375,0.9461397528648376,1.0,0.0,3.0,1.0,0.0
18026820,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7556731104850769,0.4011719822883606,0.367647260427475,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8781733512878418,0.640109121799469,0.6111187934875488,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8606275916099548,0.6027247905731201,0.4249889552593231,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8072251677513123,0.4901124536991119,0.4705349504947662,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6474266648292542,0.2492365539073944,1.1577908992767334,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.2414245605469,297.19830322265625,284.94549560546875,1.0,0.729019284248352,0.3603932559490204,0.3603932559490204,1.0,1.0,-3.6415936946868896,0.9832984805107116,2.658295154571533,0.15825055539608,0.9036996960639954,0.9036996960639954,0.0,301.79815673828125,308.0,73262.46875,0.0,4632.01025390625,1.0,278.1499938964844,282.899658203125,299.3159484863281,304.07891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36336.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726858496665955,1.0,0.0,0.0,3.686340570449829,3.686369180679321,9.067429687092954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.0244140625,0.0,1756.1551513671875,1895.4371337890625,0.0,3148.003662109375,0.9432998299598694,1.0,0.0,3.0,1.0,0.0
18026880,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7556731104850769,0.4011719822883606,0.367647260427475,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8781733512878418,0.640109121799469,0.6111187934875488,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8606275916099548,0.6027247905731201,0.4249889552593231,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8072251677513123,0.4901124536991119,0.4705349504947662,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6474266648292542,0.2492365539073944,1.1577908992767334,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.2414245605469,297.19830322265625,284.94549560546875,1.0,0.729019284248352,0.3603932559490204,0.3603932559490204,1.0,1.0,-3.6415936946868896,0.9832984805107116,2.658295154571533,0.15825055539608,0.9036996960639954,0.9036996960639954,0.0,301.79815673828125,308.0,73262.46875,0.0,4632.01025390625,1.0,278.1499938964844,282.899658203125,299.3159484863281,304.07891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36336.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726858496665955,1.0,0.0,0.0,3.686340570449829,3.686369180679321,9.067429687092954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.0244140625,0.0,1756.1551513671875,1895.4371337890625,0.0,3148.003662109375,0.9432998299598694,1.0,0.0,3.0,1.0,0.0
18026940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7536476254463196,0.4005329608917236,0.3672001957893371,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8757660388946533,0.6392887234687805,0.6104838252067566,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.859770655632019,0.6050779223442078,0.4267066121101379,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8052380681037903,0.4898737072944641,0.4704394340515136,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6459462642669678,0.2491254210472107,1.1578717231750488,284.9454345703125,284.95001220703125,300.8933410644531,296.2712707519531,298.1986389160156,297.197509765625,284.9454345703125,1.0,0.730549693107605,0.3598289787769317,0.3598289787769317,1.0,1.0,-3.642338991165161,0.9817690253257751,2.660569906234741,0.1556594967842102,0.9006232023239136,0.9006232023239136,0.0,304.841552734375,311.0,73076.6796875,0.0,4653.04541015625,1.0,278.1499938964844,282.90399169921875,299.275390625,304.0263061523437,293.1499938964844,293.1499938964844,278.1499938964844,36347.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735603094100952,1.0,0.0,0.0,3.6736361980438232,3.673664808273315,9.00503891898552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.1416015625,0.0,1740.0281982421875,1895.4371337890625,0.0,3156.20556640625,0.9403731226921082,1.0,0.0,3.0,1.0,0.0
18027000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7536476254463196,0.4005329608917236,0.3672001957893371,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8757660388946533,0.6392887234687805,0.6104838252067566,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.859770655632019,0.6050779223442078,0.4267066121101379,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8052380681037903,0.4898737072944641,0.4704394340515136,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6459462642669678,0.2491254210472107,1.1578717231750488,284.9454345703125,284.95001220703125,300.8933410644531,296.2712707519531,298.1986389160156,297.197509765625,284.9454345703125,1.0,0.730549693107605,0.3598289787769317,0.3598289787769317,1.0,1.0,-3.642338991165161,0.9817690253257751,2.660569906234741,0.1556594967842102,0.9006232023239136,0.9006232023239136,0.0,304.841552734375,311.0,73076.6796875,0.0,4653.04541015625,1.0,278.1499938964844,282.90399169921875,299.275390625,304.0263061523437,293.1499938964844,293.1499938964844,278.1499938964844,36347.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735603094100952,1.0,0.0,0.0,3.6736361980438232,3.673664808273315,9.00503891898552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.1416015625,0.0,1740.0281982421875,1895.4371337890625,0.0,3156.20556640625,0.9403731226921082,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516871690750122,0.3998681306838989,0.3667255938053131,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734360933303833,0.6384331583976746,0.6098114252090454,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589844703674316,0.6074241995811462,0.4284162223339081,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8033024072647095,0.4896127879619598,0.4703186452388763,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445325613021851,0.249015673995018,1.157938003540039,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1559143066406,297.1968078613281,284.94537353515625,1.0,0.732061505317688,0.3592515289783478,0.3592515289783478,1.0,1.0,-3.642951250076294,0.9800918102264404,2.662859439849853,0.1543653011322021,0.8974971771240234,0.8974971771240234,0.0,307.8865661621094,314.0,72883.453125,0.0,4673.72509765625,1.0,278.1499938964844,282.9083251953125,299.2334899902344,303.9717712402344,293.1499938964844,293.1499938964844,278.45001220703125,36359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744613528251648,1.0,0.0,0.0,3.660573959350586,3.660602331161499,8.941115083871409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.7783203125,0.0,1723.5577392578125,1895.4371337890625,0.0,3164.65576171875,0.937363862991333,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7516871690750122,0.3998681306838989,0.3667255938053131,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8734360933303833,0.6384331583976746,0.6098114252090454,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8589844703674316,0.6074241995811462,0.4284162223339081,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8033024072647095,0.4896127879619598,0.4703186452388763,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445325613021851,0.249015673995018,1.157938003540039,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1559143066406,297.1968078613281,284.94537353515625,1.0,0.732061505317688,0.3592515289783478,0.3592515289783478,1.0,1.0,-3.642951250076294,0.9800918102264404,2.662859439849853,0.1543653011322021,0.8974971771240234,0.8974971771240234,0.0,307.8865661621094,314.0,72883.453125,0.0,4673.72509765625,1.0,278.1499938964844,282.9083251953125,299.2334899902344,303.9717712402344,293.1499938964844,293.1499938964844,278.45001220703125,36359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744613528251648,1.0,0.0,0.0,3.660573959350586,3.660602331161499,8.941115083871409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.7783203125,0.0,1723.5577392578125,1895.4371337890625,0.0,3164.65576171875,0.937363862991333,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7507749199867249,0.3998161554336548,0.3665638267993927,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8723270297050476,0.638294517993927,0.6095486283302307,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8587366342544556,0.6091089248657227,0.4294709861278534,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.802397608757019,0.4897356629371643,0.4703400135040283,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6438831090927124,0.2491070330142974,1.1582069396972656,285.0437927246094,284.95001220703125,300.66094970703125,296.2049560546875,298.1343994140625,297.19940185546875,285.04278564453125,1.0,0.7329461574554443,0.3589281737804413,0.3589281737804413,1.0,1.0,-3.644054412841797,0.9793820977211,2.664672374725342,0.1538817435503006,0.9821022748947144,0.9821022748947144,0.0,309.4521179199219,314.0,72089.171875,0.0,4686.583984375,1.0,278.4114074707031,283.0273132324219,299.1822204589844,303.778076171875,293.1499938964844,293.1499938964844,278.45001220703125,32858.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703824877738953,1.0,0.0,0.0,3.7313854694366455,3.7314140796661377,9.290381512983004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.1455078125,0.0,1787.8846435546875,1895.4371337890625,0.0,3126.398681640625,0.9521218538284302,1.0,0.0,3.0,1.0,0.0
18027240,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7503149509429932,0.3997697830200195,0.3666093647480011,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8717265725135803,0.638195812702179,0.6095426678657532,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8588059544563293,0.6104183197021484,0.4304515123367309,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8019428849220276,0.489851713180542,0.4705186784267425,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.6435804963111877,0.2492131143808365,1.1588842868804932,285.0177917480469,284.95001220703125,300.5959777832031,296.185791015625,298.1177673339844,297.20166015625,285.0156555175781,1.0,0.7337294220924377,0.3586740791797638,0.3586740791797638,1.0,1.0,-3.646313190460205,0.9792416095733644,2.667071580886841,0.1540467739105224,0.9886890053749084,0.9886890053749084,0.0,310.5196533203125,317.0,72273.1328125,0.0,4699.5947265625,1.0,278.4432373046875,283.00640869140625,299.1793518066406,303.83074951171875,293.1499938964844,293.1499938964844,278.1499938964844,32862.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706645965576172,1.0,0.0,0.0,3.788120269775391,3.78814959526062,9.575044259690912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.3466796875,0.0,1862.899658203125,1895.4371337890625,0.0,3129.044921875,0.9641650319099426,1.0,0.0,3.0,1.0,0.0
18027300,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7494086623191833,0.3991593420505523,0.366412341594696,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8706462979316711,0.6374896168708801,0.6092687845230103,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8584756851196289,0.611274003982544,0.4313419461250305,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8010569214820862,0.4895209670066833,0.4705239236354828,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6429742574691772,0.2490883022546768,1.1592611074447632,284.876708984375,284.95001220703125,300.5226745605469,296.1637878417969,298.09539794921875,297.1993103027344,284.87408447265625,1.0,0.7345665693283081,0.3583853542804718,0.3583853542804718,1.0,1.0,-3.6472885608673096,0.9785758256912231,2.668712854385376,0.1542073935270309,0.893612802028656,0.893612802028656,0.0,312.085693359375,317.0,73274.25,0.0,4712.095703125,1.0,278.194580078125,282.84979248046875,299.2015380859375,304.0401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36815.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769257664680481,1.0,0.0,0.0,3.767588138580322,3.76761794090271,9.471530120208628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.8798828125,0.0,1866.0484619140625,1895.4371337890625,0.0,3187.763916015625,0.9605146050453186,1.0,0.0,3.0,1.0,0.0
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7479233741760254,0.3983879387378692,0.3658035397529602,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8689542412757874,0.636566698551178,0.6085123419761658,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8575427532196045,0.6119716167449951,0.4318771064281463,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7995878458023071,0.4890024363994598,0.4701476693153381,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.641917884349823,0.2488265484571457,1.1586332321166992,284.8944396972656,284.95001220703125,300.45001220703125,296.1416320800781,298.0718994140625,297.1953430175781,284.8957214355469,1.0,0.7352185249328613,0.3580642640590668,0.3580642640590668,1.0,1.0,-3.645086288452149,0.9768383502960204,2.668248176574707,0.153493046760559,0.8828577995300293,0.8828577995300293,0.0,314.0758361816406,320.0,72888.71875,0.0,4718.283203125,1.0,278.1567687988281,282.8690490722656,299.166259765625,303.9415588378906,293.1499938964844,293.1499938964844,278.45001220703125,38423.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789358139038086,1.0,0.0,0.0,3.695325374603272,3.695354700088501,9.111684562412848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.2294921875,0.0,1783.4915771484375,1895.4371337890625,0.0,3206.6064453125,0.9470367431640624,1.0,0.0,3.0,1.0,0.0
18027420,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7461056113243103,0.3980536758899688,0.3653450310230255,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8667402863502502,0.6359716653823853,0.6077701449394226,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8568894863128662,0.6147407293319702,0.4336424767971039,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7977274060249329,0.4889439642429352,0.4699669778347015,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6405805349349976,0.2488310039043426,1.158535361289978,284.9918518066406,284.95001220703125,300.3072814941406,296.0970764160156,298.0341186523437,297.19854736328125,284.9905700683594,1.0,0.736638069152832,0.3574220538139343,0.3574220538139343,1.0,1.0,-3.645418167114258,0.9749290347099304,2.6704893112182617,0.1504721641540527,0.9659280180931092,0.9659280180931092,0.0,316.9609375,323.0,72010.5078125,0.0,4737.21630859375,1.0,278.4434814453125,282.9911804199219,299.0880126953125,303.7290344238281,293.1499938964844,293.1499938964844,278.1499938964844,33952.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740228414535522,1.0,0.0,0.0,3.785733222961426,3.7857625484466553,9.562980949340272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.01171875,0.0,1868.1641845703125,1895.4371337890625,0.0,3160.543212890625,0.9644076824188232,1.0,0.0,3.0,1.0,0.0
18027480,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7461056113243103,0.3980536758899688,0.3653450310230255,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8667402863502502,0.6359716653823853,0.6077701449394226,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8568894863128662,0.6147407293319702,0.4336424767971039,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7977274060249329,0.4889439642429352,0.4699669778347015,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6405805349349976,0.2488310039043426,1.158535361289978,284.9918518066406,284.95001220703125,300.3072814941406,296.0970764160156,298.0341186523437,297.19854736328125,284.9905700683594,1.0,0.736638069152832,0.3574220538139343,0.3574220538139343,1.0,1.0,-3.645418167114258,0.9749290347099304,2.6704893112182617,0.1504721641540527,0.9659280180931092,0.9659280180931092,0.0,316.9609375,323.0,72010.5078125,0.0,4737.21630859375,1.0,278.4434814453125,282.9911804199219,299.0880126953125,303.7290344238281,293.1499938964844,293.1499938964844,278.1499938964844,33952.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740228414535522,1.0,0.0,0.0,3.785733222961426,3.7857625484466553,9.562980949340272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.01171875,0.0,1868.1641845703125,1895.4371337890625,0.0,3160.543212890625,0.9644076824188232,1.0,0.0,3.0,1.0,0.0
18027540,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7437899708747864,0.3967583775520324,0.3645583689212799,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8640094995498657,0.634361207485199,0.6066827774047852,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8556729555130005,0.6163952350616455,0.4350926876068115,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7953792810440063,0.4881041944026947,0.4695426523685455,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.638926088809967,0.2484393864870071,1.158067226409912,284.8967590332031,284.95001220703125,300.1687927246094,296.0524597167969,297.991455078125,297.1933898925781,284.8979187011719,1.0,0.7379985451698303,0.3567798733711242,0.3567798733711242,1.0,1.0,-3.6438393592834473,0.9724684953689576,2.6713707447052,0.1462322175502777,0.8719439506530762,0.8719439506530762,0.0,320.322998046875,326.0,72422.96875,0.0,4753.68896484375,1.0,278.1568603515625,282.8802185058594,299.07159423828125,303.8152770996094,293.1499938964844,293.1499938964844,278.45001220703125,38942.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810814619064331,1.0,0.0,0.0,3.663208484649658,3.6632373332977295,8.953988412940816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.1142578125,0.0,1746.289794921875,1895.4371337890625,0.0,3226.715087890625,0.940214216709137,1.0,0.0,3.0,1.0,0.0
18027600,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7437899708747864,0.3967583775520324,0.3645583689212799,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8640094995498657,0.634361207485199,0.6066827774047852,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8556729555130005,0.6163952350616455,0.4350926876068115,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7953792810440063,0.4881041944026947,0.4695426523685455,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.638926088809967,0.2484393864870071,1.158067226409912,284.8967590332031,284.95001220703125,300.1687927246094,296.0524597167969,297.991455078125,297.1933898925781,284.8979187011719,1.0,0.7379985451698303,0.3567798733711242,0.3567798733711242,1.0,1.0,-3.6438393592834473,0.9724684953689576,2.6713707447052,0.1462322175502777,0.8719439506530762,0.8719439506530762,0.0,320.322998046875,326.0,72422.96875,0.0,4753.68896484375,1.0,278.1568603515625,282.8802185058594,299.07159423828125,303.8152770996094,293.1499938964844,293.1499938964844,278.45001220703125,38942.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810814619064331,1.0,0.0,0.0,3.663208484649658,3.6632373332977295,8.953988412940816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.1142578125,0.0,1746.289794921875,1895.4371337890625,0.0,3226.715087890625,0.940214216709137,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7421720623970032,0.3964946269989013,0.3641852736473083,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8619945645332336,0.6338003873825073,0.6059927344322205,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8552044630050659,0.6192485690116882,0.4369355738162994,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7936922311782837,0.4880868196487427,0.4694114029407501,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.637744665145874,0.2484936565160751,1.1581708192825315,284.9929504394531,284.95001220703125,300.0356140136719,296.0082092285156,297.9574584960937,297.1973876953125,284.99176025390625,1.0,0.7393966317176819,0.3562667369842529,0.3562667369842529,1.0,1.0,-3.644729852676392,0.9711739420890808,2.673556089401245,0.1427515298128128,0.9552718997001648,0.9552718997001648,0.0,323.02294921875,329.0,71573.4296875,0.0,4773.0478515625,1.0,278.4432373046875,283.0008239746094,298.9964904785156,303.6066589355469,293.1499938964844,293.1499938964844,278.1499938964844,34007.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756254315376282,1.0,0.0,0.0,3.754469871520996,3.7544987201690674,9.405686682839588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.5234375,0.0,1826.9798583984373,1895.4371337890625,0.0,3175.571533203125,0.9571807384490968,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7421720623970032,0.3964946269989013,0.3641852736473083,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8619945645332336,0.6338003873825073,0.6059927344322205,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8552044630050659,0.6192485690116882,0.4369355738162994,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7936922311782837,0.4880868196487427,0.4694114029407501,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.637744665145874,0.2484936565160751,1.1581708192825315,284.9929504394531,284.95001220703125,300.0356140136719,296.0082092285156,297.9574584960937,297.1973876953125,284.99176025390625,1.0,0.7393966317176819,0.3562667369842529,0.3562667369842529,1.0,1.0,-3.644729852676392,0.9711739420890808,2.673556089401245,0.1427515298128128,0.9552718997001648,0.9552718997001648,0.0,323.02294921875,329.0,71573.4296875,0.0,4773.0478515625,1.0,278.4432373046875,283.0008239746094,298.9964904785156,303.6066589355469,293.1499938964844,293.1499938964844,278.1499938964844,34007.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756254315376282,1.0,0.0,0.0,3.754469871520996,3.7544987201690674,9.405686682839588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.5234375,0.0,1826.9798583984373,1895.4371337890625,0.0,3175.571533203125,0.9571807384490968,1.0,0.0,3.0,1.0,0.0
18027780,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7400449514389038,0.3952364027500152,0.3634222745895386,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.859468936920166,0.6321878433227539,0.6048942804336548,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8541684150695801,0.6209384202957153,0.4384043216705322,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.791523277759552,0.487261950969696,0.4689920842647552,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6362618207931519,0.2481484413146972,1.1578625440597534,284.9018859863281,284.95001220703125,299.9088134765625,295.9647827148437,297.9187316894531,297.192626953125,284.9028625488281,1.0,0.7407556176185608,0.3557536005973816,0.3557536005973816,1.0,1.0,-3.643391132354736,0.9691123366355896,2.674278736114502,0.1408830732107162,0.8665982484817505,0.8665982484817505,0.0,326.3282165527344,332.0,71983.4375,0.0,4789.82470703125,1.0,278.1570739746094,282.8929748535156,298.9830017089844,303.6957397460937,293.1499938964844,293.1499938964844,278.45001220703125,38866.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825326561927795,1.0,0.0,0.0,3.6316633224487305,3.631691932678223,8.800441833045625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.9267578125,0.0,1705.9693603515625,1895.4371337890625,0.0,3240.310546875,0.9329376816749572,1.0,0.0,3.0,1.0,0.0
18027840,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7400449514389038,0.3952364027500152,0.3634222745895386,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.859468936920166,0.6321878433227539,0.6048942804336548,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8541684150695801,0.6209384202957153,0.4384043216705322,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.791523277759552,0.487261950969696,0.4689920842647552,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6362618207931519,0.2481484413146972,1.1578625440597534,284.9018859863281,284.95001220703125,299.9088134765625,295.9647827148437,297.9187316894531,297.192626953125,284.9028625488281,1.0,0.7407556176185608,0.3557536005973816,0.3557536005973816,1.0,1.0,-3.643391132354736,0.9691123366355896,2.674278736114502,0.1408830732107162,0.8665982484817505,0.8665982484817505,0.0,326.3282165527344,332.0,71983.4375,0.0,4789.82470703125,1.0,278.1570739746094,282.8929748535156,298.9830017089844,303.6957397460937,293.1499938964844,293.1499938964844,278.45001220703125,38866.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825326561927795,1.0,0.0,0.0,3.6316633224487305,3.631691932678223,8.800441833045625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.9267578125,0.0,1705.9693603515625,1895.4371337890625,0.0,3240.310546875,0.9329376816749572,1.0,0.0,3.0,1.0,0.0
18027900,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7390961647033691,0.3950514495372772,0.3630759716033935,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8583212494850159,0.6318168044090271,0.6043481826782227,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8537837862968445,0.6223148703575134,0.4391840994358063,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.790538489818573,0.4871829152107239,0.4687739014625549,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6355780959129333,0.2481409162282943,1.157584547996521,285.0103454589844,284.95001220703125,299.84814453125,295.9435119628906,297.9029235839844,297.19403076171875,285.0106201171875,1.0,0.7413897514343262,0.3554970324039459,0.3554970324039459,1.0,1.0,-3.642652750015259,0.968036413192749,2.6746163368225098,0.1404570788145065,0.9419062733650208,0.9419062733650208,0.0,327.8465270996094,332.0,71084.0078125,0.0,4797.19091796875,1.0,278.4011535644531,283.01953125,298.9199523925781,303.4555969238281,293.1499938964844,293.1499938964844,278.45001220703125,34428.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778303265571594,1.0,0.0,0.0,3.6747584342956543,3.674786567687988,9.010541361931246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.041015625,0.0,1726.9976806640625,1895.4371337890625,0.0,3196.243896484375,0.9406956434249878,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7385654449462891,0.3949534893035888,0.3630398511886596,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8576079607009888,0.6315592527389526,0.6041514277458191,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8538367748260498,0.6237725019454956,0.4402393996715545,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7899742722511292,0.48720782995224,0.468833863735199,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6352167129516602,0.2482201308012008,1.1580554246902466,284.9936218261719,284.95001220703125,299.7894592285156,295.922607421875,297.8883972167969,297.1964111328125,284.9924011230469,1.0,0.7421514987945557,0.3552373349666595,0.3552373349666595,1.0,1.0,-3.644280433654785,0.967679500579834,2.676600933074951,0.1404357701539993,0.9483656883239746,0.9483656883239746,0.0,329.0373229980469,335.0,71173.6640625,0.0,4809.240234375,1.0,278.4431457519531,283.0089416503906,298.91015625,303.4921264648437,293.1499938964844,293.1499938964844,278.1499938964844,33911.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769842386245728,1.0,0.0,0.0,3.726928949356079,3.7269577980041504,9.268202916246082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.3095703125,0.0,1790.13037109375,1895.4371337890625,0.0,3188.31201171875,0.9507408142089844,1.0,0.0,3.0,1.0,0.0
18028020,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7365298867225647,0.3936795890331268,0.3622564375400543,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.855181097984314,0.6298776865005493,0.6029812097549438,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8528811931610107,0.6254366040229797,0.4416862428188324,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7878843545913696,0.4863387942314148,0.468368262052536,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6338192224502563,0.247876763343811,1.1577500104904177,284.9042053222656,284.95001220703125,299.6785583496094,295.88214111328125,297.8538513183594,297.1914367675781,284.90509033203125,1.0,0.7434925436973572,0.3547179102897644,0.3547179102897644,1.0,1.0,-3.6427559852600098,0.9654582738876344,2.677297830581665,0.1403074115514755,0.8619943857192993,0.8619943857192993,0.0,332.3621826171875,338.0,71578.9921875,0.0,4825.59326171875,1.0,278.15728759765625,282.9021911621094,298.8999328613281,303.584228515625,293.1499938964844,293.1499938964844,278.45001220703125,38798.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838247060775757,1.0,0.0,0.0,3.604621410369873,3.604649543762207,8.669870794619783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.736328125,0.0,1671.8992919921875,1895.4371337890625,0.0,3252.4130859375,0.926685094833374,1.0,0.0,3.0,1.0,0.0
18028080,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7365298867225647,0.3936795890331268,0.3622564375400543,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.855181097984314,0.6298776865005493,0.6029812097549438,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8528811931610107,0.6254366040229797,0.4416862428188324,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7878843545913696,0.4863387942314148,0.468368262052536,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6338192224502563,0.247876763343811,1.1577500104904177,284.9042053222656,284.95001220703125,299.6785583496094,295.88214111328125,297.8538513183594,297.1914367675781,284.90509033203125,1.0,0.7434925436973572,0.3547179102897644,0.3547179102897644,1.0,1.0,-3.6427559852600098,0.9654582738876344,2.677297830581665,0.1403074115514755,0.8619943857192993,0.8619943857192993,0.0,332.3621826171875,338.0,71578.9921875,0.0,4825.59326171875,1.0,278.15728759765625,282.9021911621094,298.8999328613281,303.584228515625,293.1499938964844,293.1499938964844,278.45001220703125,38798.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838247060775757,1.0,0.0,0.0,3.604621410369873,3.604649543762207,8.669870794619783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.736328125,0.0,1671.8992919921875,1895.4371337890625,0.0,3252.4130859375,0.926685094833374,1.0,0.0,3.0,1.0,0.0
18028140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7350677847862244,0.3933544456958771,0.361852079629898,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8533321022987366,0.6291561126708984,0.6021679043769836,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8525499701499939,0.6282272338867188,0.4435034394264221,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7863356471061707,0.4862207174301147,0.4681632816791534,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6327924728393555,0.2479331493377685,1.1579148769378662,284.9931640625,284.95001220703125,299.5771789550781,295.8438720703125,297.8281555175781,297.1947326660156,284.9923400878906,1.0,0.7448635101318359,0.3541985154151916,0.3541985154151916,1.0,1.0,-3.643423080444336,0.9639462828636168,2.679476737976074,0.1397822201251983,0.9420936107635498,0.9420936107635498,0.0,335.0877685546875,341.0,70796.375,0.0,4844.48193359375,1.0,278.4420166015625,283.015380859375,298.8313903808594,303.3865661621094,293.1499938964844,293.1499938964844,278.1499938964844,33932.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781724572181702,1.0,0.0,0.0,3.700583934783936,3.7006123065948486,9.137634719991184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.8369140625,0.0,1756.2208251953125,1895.4371337890625,0.0,3199.451416015625,0.9448802471160888,1.0,0.0,3.0,1.0,0.0
18028200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7350677847862244,0.3933544456958771,0.361852079629898,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8533321022987366,0.6291561126708984,0.6021679043769836,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8525499701499939,0.6282272338867188,0.4435034394264221,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7863356471061707,0.4862207174301147,0.4681632816791534,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6327924728393555,0.2479331493377685,1.1579148769378662,284.9931640625,284.95001220703125,299.5771789550781,295.8438720703125,297.8281555175781,297.1947326660156,284.9923400878906,1.0,0.7448635101318359,0.3541985154151916,0.3541985154151916,1.0,1.0,-3.643423080444336,0.9639462828636168,2.679476737976074,0.1397822201251983,0.9420936107635498,0.9420936107635498,0.0,335.0877685546875,341.0,70796.375,0.0,4844.48193359375,1.0,278.4420166015625,283.015380859375,298.8313903808594,303.3865661621094,293.1499938964844,293.1499938964844,278.1499938964844,33932.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781724572181702,1.0,0.0,0.0,3.700583934783936,3.7006123065948486,9.137634719991184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.8369140625,0.0,1756.2208251953125,1895.4371337890625,0.0,3199.451416015625,0.9448802471160888,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7330214381217957,0.3920599520206451,0.3610392212867737,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8508902788162231,0.6274062991142273,0.6009208559989929,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8515610098838806,0.6298636198043823,0.4449220597743988,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7842147946357727,0.4853037893772125,0.4676441252231598,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.631385862827301,0.2475769370794296,1.15754497051239,284.906005859375,284.95001220703125,299.48638916015625,295.8082275390625,297.7991638183594,297.1896667480469,284.9067687988281,1.0,0.7461704611778259,0.353694200515747,0.353694200515747,1.0,1.0,-3.641591787338257,0.9617318511009216,2.679860115051269,0.1384750306606292,0.8578691482543945,0.8578691482543945,0.0,338.4255065917969,344.0,71205.3203125,0.0,4860.01953125,1.0,278.157470703125,282.9098815917969,298.8251953125,303.48260498046875,293.1499938964844,293.1499938964844,278.45001220703125,38738.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848200440406799,1.0,0.0,0.0,3.5803346633911133,3.580362558364868,8.553435009162058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.0693359375,0.0,1641.7156982421875,1895.4371337890625,0.0,3261.733642578125,0.9210748076438904,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7330214381217957,0.3920599520206451,0.3610392212867737,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8508902788162231,0.6274062991142273,0.6009208559989929,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8515610098838806,0.6298636198043823,0.4449220597743988,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7842147946357727,0.4853037893772125,0.4676441252231598,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.631385862827301,0.2475769370794296,1.15754497051239,284.906005859375,284.95001220703125,299.48638916015625,295.8082275390625,297.7991638183594,297.1896667480469,284.9067687988281,1.0,0.7461704611778259,0.353694200515747,0.353694200515747,1.0,1.0,-3.641591787338257,0.9617318511009216,2.679860115051269,0.1384750306606292,0.8578691482543945,0.8578691482543945,0.0,338.4255065917969,344.0,71205.3203125,0.0,4860.01953125,1.0,278.157470703125,282.9098815917969,298.8251953125,303.48260498046875,293.1499938964844,293.1499938964844,278.45001220703125,38738.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848200440406799,1.0,0.0,0.0,3.5803346633911133,3.580362558364868,8.553435009162058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.0693359375,0.0,1641.7156982421875,1895.4371337890625,0.0,3261.733642578125,0.9210748076438904,1.0,0.0,3.0,1.0,0.0
18028380,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.731929361820221,0.3918316960334778,0.3606527745723724,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8495430946350098,0.6268860101699829,0.6002289056777954,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8511742353439331,0.6316402554512024,0.445972740650177,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.783054769039154,0.4851808249950409,0.4673801064491272,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6306052803993225,0.2475827187299728,1.1573277711868286,285.0063171386719,284.95001220703125,299.4342956542969,295.7870178222656,297.7861328125,297.191650390625,285.00457763671875,1.0,0.7469772696495056,0.3533714413642883,0.3533714413642883,1.0,1.0,-3.640970230102539,0.9605125784873962,2.680457830429077,0.137122094631195,0.9340238571166992,0.9340238571166992,0.0,340.28369140625,344.0,70402.1015625,0.0,4869.8203125,1.0,278.419921875,283.0290832519531,298.7619323730469,303.2611999511719,293.1499938964844,293.1499938964844,278.45001220703125,33715.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792338967323303,1.0,0.0,0.0,3.6503746509552,3.650402545928955,8.891360039342544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.09765625,0.0,1690.9222412109375,1895.4371337890625,0.0,3209.40087890625,0.9334469437599182,1.0,0.0,3.0,1.0,0.0
18028440,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7315393686294556,0.3917014002799988,0.360615462064743,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8490159511566162,0.6266077756881714,0.6000462770462036,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8511902093887329,0.6326223015785217,0.4467244148254394,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7826305031776428,0.4851332604885101,0.4673987925052643,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6303436756134033,0.2476185709238052,1.1576749086380005,284.99273681640625,284.95001220703125,299.4072265625,295.77569580078125,297.7795104980469,297.1929016113281,284.9919128417969,1.0,0.7475118041038513,0.3531898856163025,0.3531898856163025,1.0,1.0,-3.64205002784729,0.9602718949317932,2.6817781925201416,0.136454775929451,0.93665874004364,0.93665874004364,0.0,341.1510009765625,332.0,70458.6953125,0.0,4878.31103515625,1.0,278.4418334960937,283.0204772949219,298.76220703125,303.29266357421875,293.1499938964844,293.1499938964844,278.1499938964844,33884.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789577484130859,1.0,0.0,0.0,3.678681135177612,3.678709030151367,9.029787975123328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.2060546875,0.0,1727.8797607421875,1895.4371337890625,0.0,3206.812255859375,0.9397620558738708,1.0,0.0,3.0,1.0,0.0
18028500,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7319145798683167,0.3910847902297973,0.3602544069290161,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8494802117347717,0.6257590651512146,0.599467396736145,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.852395236492157,0.6334608197212219,0.4474881589412689,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7832041382789612,0.4847058355808258,0.4671550691127777,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6308100819587708,0.2474782466888427,1.1573256254196167,284.8736877441406,284.95001220703125,299.372314453125,295.7607421875,297.76824951171875,297.19091796875,284.8734741210937,1.0,0.7464855313301086,0.3529377281665802,0.3529377281665802,1.0,1.0,-3.641134977340698,0.9591846466064452,2.681950330734253,0.1353856474161148,0.8511518239974976,0.8511518239974976,0.0,339.74090576171875,332.0,71211.921875,0.0,4866.91357421875,1.0,278.1972045898437,282.8865051269531,298.79010009765625,303.4901123046875,293.1499938964844,293.1499938964844,278.1499938964844,38352.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842827081680298,1.0,0.0,0.0,3.6312220096588135,3.631250381469727,8.798302246759704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.8056640625,0.0,1701.5870361328125,1895.4371337890625,0.0,3256.7021484375,0.9299265146255492,1.0,0.0,3.0,1.0,0.0
