time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028560,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7325069308280945,0.3904184997081756,0.3595309555530548,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8502923846244812,0.6248183846473694,0.5984689593315125,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8539486527442932,0.6342560052871704,0.4479254782199859,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7841092348098755,0.4841960072517395,0.4665684103965759,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6314948201179504,0.2472731173038482,1.1559734344482422,284.9067077636719,284.95001220703125,299.3407287597656,295.7467346191406,297.75738525390625,297.1882629394531,284.907470703125,1.0,0.7447686195373535,0.3527058959007263,0.3527058959007263,1.0,1.0,-3.637258529663086,0.9572451710700988,2.680013418197632,0.1340130865573883,0.8535100817680359,0.8535100817680359,0.0,337.1988830566406,320.0,70830.265625,0.0,4840.044921875,1.0,278.15777587890625,282.91619873046875,298.7625427246094,303.3938903808594,293.1499938964844,293.1499938964844,278.45001220703125,38757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853792548179626,1.0,0.0,0.0,3.557023525238037,3.557050943374634,8.442416401521768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.21875,0.0,1613.6629638671875,1895.4371337890625,0.0,3266.969482421875,0.9157624840736388,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7357982993125916,0.3901276290416717,0.3587461113929748,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8542951345443726,0.6240185499191284,0.5971540212631226,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8595722317695618,0.6370620131492615,0.4494341909885406,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7882236838340759,0.4840510487556457,0.465905487537384,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.634526252746582,0.2473849207162857,1.15429949760437,284.990234375,284.95001220703125,299.2879638671875,295.7218017578125,297.7455444335937,297.19244384765625,284.98944091796875,1.0,0.7403522729873657,0.3522422611713409,0.3522422611713409,1.0,1.0,-3.633726835250856,0.9546873569488524,2.679039478302002,0.1316027790307998,0.9293171763420104,0.9293171763420104,0.0,328.7411193847656,308.0,70063.9609375,0.0,4777.51025390625,1.0,278.441650390625,283.0239562988281,298.70635986328125,303.2094116210937,293.1499938964844,293.1499938964844,278.1499938964844,33930.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791153430938721,1.0,0.0,0.0,3.6551008224487305,3.655128479003906,8.914397540138452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.0048828125,0.0,1698.45263671875,1895.4371337890625,0.0,3208.2890625,0.9343184232711792,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7357982993125916,0.3901276290416717,0.3587461113929748,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8542951345443726,0.6240185499191284,0.5971540212631226,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8595722317695618,0.6370620131492615,0.4494341909885406,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7882236838340759,0.4840510487556457,0.465905487537384,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.634526252746582,0.2473849207162857,1.15429949760437,284.990234375,284.95001220703125,299.2879638671875,295.7218017578125,297.7455444335937,297.19244384765625,284.98944091796875,1.0,0.7403522729873657,0.3522422611713409,0.3522422611713409,1.0,1.0,-3.633726835250856,0.9546873569488524,2.679039478302002,0.1316027790307998,0.9293171763420104,0.9293171763420104,0.0,328.7411193847656,308.0,70063.9609375,0.0,4777.51025390625,1.0,278.441650390625,283.0239562988281,298.70635986328125,303.2094116210937,293.1499938964844,293.1499938964844,278.1499938964844,33930.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791153430938721,1.0,0.0,0.0,3.6551008224487305,3.655128479003906,8.914397540138452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.0048828125,0.0,1698.45263671875,1895.4371337890625,0.0,3208.2890625,0.9343184232711792,1.0,0.0,3.0,1.0,0.0
18028740,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7395731806755066,0.3889768123626709,0.3575470447540283,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8590213060379028,0.6222948431968689,0.595389723777771,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8659327030181885,0.6388023495674133,0.450526088476181,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7930225133895874,0.4831994473934173,0.4649108052253723,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6381204724311829,0.247165635228157,1.1520243883132937,284.9078674316406,284.95001220703125,299.25,295.7013244628906,297.73211669921875,297.1893005371094,284.9080505371094,1.0,0.7349834442138672,0.3517785966396332,0.3517785966396332,1.0,1.0,-3.627549409866333,0.9512901306152344,2.676259279251098,0.1294402778148651,0.8485987186431885,0.8485987186431885,0.0,318.9959411621094,296.0,70430.671875,0.0,4699.65771484375,1.0,278.1583557128906,282.9223022460937,298.7146301269531,303.31640625,293.1499938964844,293.1499938964844,278.45001220703125,38628.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850788474082947,1.0,0.0,0.0,3.5334506034851074,3.533477783203125,8.330889045282674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.0400390625,0.0,1584.5638427734375,1895.4371337890625,0.0,3264.15673828125,0.9101771712303162,1.0,0.0,3.0,1.0,0.0
18028800,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7395731806755066,0.3889768123626709,0.3575470447540283,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8590213060379028,0.6222948431968689,0.595389723777771,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8659327030181885,0.6388023495674133,0.450526088476181,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7930225133895874,0.4831994473934173,0.4649108052253723,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6381204724311829,0.247165635228157,1.1520243883132937,284.9078674316406,284.95001220703125,299.25,295.7013244628906,297.73211669921875,297.1893005371094,284.9080505371094,1.0,0.7349834442138672,0.3517785966396332,0.3517785966396332,1.0,1.0,-3.627549409866333,0.9512901306152344,2.676259279251098,0.1294402778148651,0.8485987186431885,0.8485987186431885,0.0,318.9959411621094,296.0,70430.671875,0.0,4699.65771484375,1.0,278.1583557128906,282.9223022460937,298.7146301269531,303.31640625,293.1499938964844,293.1499938964844,278.45001220703125,38628.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850788474082947,1.0,0.0,0.0,3.5334506034851074,3.533477783203125,8.330889045282674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.0400390625,0.0,1584.5638427734375,1895.4371337890625,0.0,3264.15673828125,0.9101771712303162,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7447368502616882,0.3887747228145599,0.3567525148391723,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8653264045715332,0.6215356588363647,0.5940158367156982,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8740273714065552,0.6416897773742676,0.4520203471183777,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7992793321609497,0.4831188321113586,0.4642086625099182,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6428327560424805,0.2473880648612976,1.1503530740737915,284.9905090332031,284.95001220703125,299.22467041015625,295.68609619140625,297.7284851074219,297.1944580078125,284.98974609375,1.0,0.7292090654373169,0.3514225780963897,0.3514225780963897,1.0,1.0,-3.6238746643066406,0.9490047693252563,2.6748697757720947,0.1278251409530639,0.9241112470626832,0.9241112470626832,0.0,307.6900634765625,284.0,69700.1328125,0.0,4619.38623046875,1.0,278.4414978027344,283.0289306640625,298.66864013671875,303.1443176269531,293.1499938964844,293.1499938964844,278.1499938964844,33875.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784302473068237,1.0,0.0,0.0,3.6320009231567374,3.632028579711914,8.802078355074627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.46484375,0.0,1669.2261962890625,1895.4371337890625,0.0,3201.86767578125,0.9289281368255616,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7447368502616882,0.3887747228145599,0.3567525148391723,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8653264045715332,0.6215356588363647,0.5940158367156982,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8740273714065552,0.6416897773742676,0.4520203471183777,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7992793321609497,0.4831188321113586,0.4642086625099182,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6428327560424805,0.2473880648612976,1.1503530740737915,284.9905090332031,284.95001220703125,299.22467041015625,295.68609619140625,297.7284851074219,297.1944580078125,284.98974609375,1.0,0.7292090654373169,0.3514225780963897,0.3514225780963897,1.0,1.0,-3.6238746643066406,0.9490047693252563,2.6748697757720947,0.1278251409530639,0.9241112470626832,0.9241112470626832,0.0,307.6900634765625,284.0,69700.1328125,0.0,4619.38623046875,1.0,278.4414978027344,283.0289306640625,298.66864013671875,303.1443176269531,293.1499938964844,293.1499938964844,278.1499938964844,33875.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784302473068237,1.0,0.0,0.0,3.6320009231567374,3.632028579711914,8.802078355074627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.46484375,0.0,1669.2261962890625,1895.4371337890625,0.0,3201.86767578125,0.9289281368255616,1.0,0.0,3.0,1.0,0.0
18028980,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7499174475669861,0.3877031803131103,0.3555698692798614,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.871757984161377,0.6198524832725525,0.592229962348938,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8822406530380249,0.6434986591339111,0.4531175494194031,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8055914640426636,0.4823243319988251,0.4632101356983185,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6477302312850952,0.2472610175609588,1.148234486579895,284.9096984863281,284.95001220703125,299.208740234375,295.67626953125,297.7216186523437,297.1920166015625,284.9098815917969,1.0,0.7231377959251404,0.3510665893554687,0.3510665893554687,1.0,1.0,-3.6178810596466064,0.9460045099258424,2.6718766689300537,0.1262454837560653,0.8455759882926941,0.8455759882926941,0.0,296.5162353515625,272.0,70105.5859375,0.0,4533.67626953125,1.0,278.1584777832031,282.9281005859375,298.6882019042969,303.26495361328125,293.1499938964844,293.1499938964844,278.45001220703125,38531.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841279149055481,1.0,0.0,0.0,3.513027667999268,3.513054847717285,8.234864594669489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.818359375,0.0,1559.7579345703125,1895.4371337890625,0.0,3255.25244140625,0.9054027795791626,1.0,0.0,3.0,1.0,0.0
18029040,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7499174475669861,0.3877031803131103,0.3555698692798614,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.871757984161377,0.6198524832725525,0.592229962348938,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8822406530380249,0.6434986591339111,0.4531175494194031,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8055914640426636,0.4823243319988251,0.4632101356983185,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6477302312850952,0.2472610175609588,1.148234486579895,284.9096984863281,284.95001220703125,299.208740234375,295.67626953125,297.7216186523437,297.1920166015625,284.9098815917969,1.0,0.7231377959251404,0.3510665893554687,0.3510665893554687,1.0,1.0,-3.6178810596466064,0.9460045099258424,2.6718766689300537,0.1262454837560653,0.8455759882926941,0.8455759882926941,0.0,296.5162353515625,272.0,70105.5859375,0.0,4533.67626953125,1.0,278.1584777832031,282.9281005859375,298.6882019042969,303.26495361328125,293.1499938964844,293.1499938964844,278.45001220703125,38531.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841279149055481,1.0,0.0,0.0,3.513027667999268,3.513054847717285,8.234864594669489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.818359375,0.0,1559.7579345703125,1895.4371337890625,0.0,3255.25244140625,0.9054027795791626,1.0,0.0,3.0,1.0,0.0
18029100,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7528605461120605,0.3875913321971893,0.3550427854061126,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8753629326820374,0.619432270526886,0.5913782119750977,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8867864608764648,0.6449353694915771,0.4537412822246551,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.809023380279541,0.4822553396224975,0.4627338349819183,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6504574418067932,0.2473654299974441,1.147138595581055,285.010986328125,284.95001220703125,299.2040710449219,295.6732788085937,297.72174072265625,297.1943359375,285.0106201171875,1.0,0.7200146913528442,0.350888580083847,0.350888580083847,1.0,1.0,-3.615074396133423,0.9445688724517822,2.6705055236816406,0.125363677740097,0.9174063205718994,0.9174063205718994,0.0,290.67926025390625,272.0,69310.3828125,0.0,4489.9150390625,1.0,278.3984069824219,283.0461730957031,298.64288330078125,303.0498352050781,293.1499938964844,293.1499938964844,278.45001220703125,34057.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787383437156677,1.0,0.0,0.0,3.561476945877075,3.5615038871765137,8.46357011141663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.7783203125,0.0,1584.711181640625,1895.4371337890625,0.0,3204.755615234375,0.914302945137024,1.0,0.0,3.0,1.0,0.0
18029160,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7563956379890442,0.387547105550766,0.3547917604446411,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8796015381813049,0.6191045045852661,0.5908399224281311,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.891995370388031,0.6464304327964783,0.4546210765838623,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8129128217697144,0.4822741448879242,0.4625106751918793,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6536819934844971,0.2475489228963852,1.146742582321167,284.990234375,284.95001220703125,299.2015075683594,295.6714782714844,297.7229919433594,297.1974182128906,284.98907470703125,1.0,0.7169848680496216,0.35072061419487,0.35072061419487,1.0,1.0,-3.614436864852905,0.943831741809845,2.670605182647705,0.1247592940926551,0.920404851436615,0.920404851436615,0.0,284.51025390625,260.0,69437.09375,0.0,4450.087890625,1.0,278.44219970703125,283.0317687988281,298.6522521972656,303.1072998046875,293.1499938964844,293.1499938964844,278.1499938964844,33720.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877204179763794,1.0,0.0,0.0,3.617053985595703,3.6170814037323,8.729779210625566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.177734375,0.0,1649.6204833984375,1895.4371337890625,0.0,3190.373779296875,0.9250735640525818,1.0,0.0,3.0,1.0,0.0
18029220,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7628374099731445,0.3865207135677337,0.3536399304866791,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.887454092502594,0.6174356341362,0.5890561938285828,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.901703715324402,0.6482727527618408,0.4557360410690307,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8198966383934021,0.481507658958435,0.4615273773670196,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6597808003425598,0.2474762052297592,1.1448158025741575,284.9109802246094,284.95001220703125,299.2023010253906,295.6713256835937,297.7207336425781,297.1951599121094,284.9111328125,1.0,0.710696280002594,0.3503847122192383,0.3503847122192383,1.0,1.0,-3.60875391960144,0.9409925937652588,2.6677613258361816,0.1233372688293457,0.8436320424079895,0.8436320424079895,0.0,272.98309326171875,248.0,69869.4140625,0.0,4363.53173828125,1.0,278.1586303710937,282.9322204589844,298.6826171875,303.2409973144531,293.1499938964844,293.1499938964844,278.45001220703125,38449.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828243017196655,1.0,0.0,0.0,3.4983513355255127,3.498378276824951,8.16620286059333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.34765625,0.0,1542.00732421875,1895.4371337890625,0.0,3243.042724609375,0.9019708037376404,1.0,0.0,3.0,1.0,0.0
18029280,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7628374099731445,0.3865207135677337,0.3536399304866791,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.887454092502594,0.6174356341362,0.5890561938285828,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.901703715324402,0.6482727527618408,0.4557360410690307,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8198966383934021,0.481507658958435,0.4615273773670196,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6597808003425598,0.2474762052297592,1.1448158025741575,284.9109802246094,284.95001220703125,299.2023010253906,295.6713256835937,297.7207336425781,297.1951599121094,284.9111328125,1.0,0.710696280002594,0.3503847122192383,0.3503847122192383,1.0,1.0,-3.60875391960144,0.9409925937652588,2.6677613258361816,0.1233372688293457,0.8436320424079895,0.8436320424079895,0.0,272.98309326171875,248.0,69869.4140625,0.0,4363.53173828125,1.0,278.1586303710937,282.9322204589844,298.6826171875,303.2409973144531,293.1499938964844,293.1499938964844,278.45001220703125,38449.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828243017196655,1.0,0.0,0.0,3.4983513355255127,3.498378276824951,8.16620286059333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.34765625,0.0,1542.00732421875,1895.4371337890625,0.0,3243.042724609375,0.9019708037376404,1.0,0.0,3.0,1.0,0.0
18029340,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7707452774047852,0.3863913714885711,0.3528891205787658,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8968377709388733,0.6166869401931763,0.5876686573028564,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9136145710945128,0.6512286067008972,0.4572587311267853,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8279880881309509,0.4814723134040832,0.4608430862426758,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6670860052108765,0.2478052675724029,1.1435006856918335,284.9912109375,284.95001220703125,299.2104797363281,295.6754150390625,297.7261657714844,297.2005615234375,284.9905090332031,1.0,0.7044042944908142,0.3500488400459289,0.3500488400459289,1.0,1.0,-3.605599880218506,0.9389436841011048,2.666656255722046,0.1219746470451355,0.9186022281646729,0.9186022281646729,0.0,260.80426025390625,236.0,69239.8984375,0.0,4280.02294921875,1.0,278.44122314453125,283.0353698730469,298.6562194824219,303.095703125,293.1499938964844,293.1499938964844,278.1499938964844,33734.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758108615875244,1.0,0.0,0.0,3.602755784988404,3.602782964706421,8.660898060952604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.921875,0.0,1632.19873046875,1895.4371337890625,0.0,3177.31005859375,0.922047793865204,1.0,0.0,3.0,1.0,0.0
18029400,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7707452774047852,0.3863913714885711,0.3528891205787658,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8968377709388733,0.6166869401931763,0.5876686573028564,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9136145710945128,0.6512286067008972,0.4572587311267853,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8279880881309509,0.4814723134040832,0.4608430862426758,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6670860052108765,0.2478052675724029,1.1435006856918335,284.9912109375,284.95001220703125,299.2104797363281,295.6754150390625,297.7261657714844,297.2005615234375,284.9905090332031,1.0,0.7044042944908142,0.3500488400459289,0.3500488400459289,1.0,1.0,-3.605599880218506,0.9389436841011048,2.666656255722046,0.1219746470451355,0.9186022281646729,0.9186022281646729,0.0,260.80426025390625,236.0,69239.8984375,0.0,4280.02294921875,1.0,278.44122314453125,283.0353698730469,298.6562194824219,303.095703125,293.1499938964844,293.1499938964844,278.1499938964844,33734.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758108615875244,1.0,0.0,0.0,3.602755784988404,3.602782964706421,8.660898060952604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.921875,0.0,1632.19873046875,1895.4371337890625,0.0,3177.31005859375,0.922047793865204,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7786380052566528,0.3854020833969116,0.3517580330371856,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.906287431716919,0.6150304675102234,0.5858824849128723,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9263001680374146,0.6530977487564087,0.458382248878479,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8360679745674133,0.4807272851467132,0.459868848323822,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6745617985725403,0.2477715164422989,1.1417179107666016,284.9118957519531,284.95001220703125,299.225341796875,295.68328857421875,297.7276306152344,297.1983642578125,284.9119567871094,1.0,0.6980112791061401,0.3497209846973419,0.3497209846973419,1.0,1.0,-3.600133180618286,0.9361974000930786,2.663935899734497,0.1206472069025039,0.8423812389373779,0.8423812389373779,0.0,249.199951171875,224.0,69707.7578125,0.0,4194.037109375,1.0,278.15869140625,282.9349975585937,298.694091796875,303.23956298828125,293.1499938964844,293.1499938964844,278.45001220703125,38374.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812995553016663,1.0,0.0,0.0,3.488414764404297,3.488441467285156,8.119878884826903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.560546875,0.0,1529.927734375,1895.4371337890625,0.0,3228.758056640625,0.8996350765228271,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7786380052566528,0.3854020833969116,0.3517580330371856,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.906287431716919,0.6150304675102234,0.5858824849128723,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9263001680374146,0.6530977487564087,0.458382248878479,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8360679745674133,0.4807272851467132,0.459868848323822,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6745617985725403,0.2477715164422989,1.1417179107666016,284.9118957519531,284.95001220703125,299.225341796875,295.68328857421875,297.7276306152344,297.1983642578125,284.9119567871094,1.0,0.6980112791061401,0.3497209846973419,0.3497209846973419,1.0,1.0,-3.600133180618286,0.9361974000930786,2.663935899734497,0.1206472069025039,0.8423812389373779,0.8423812389373779,0.0,249.199951171875,224.0,69707.7578125,0.0,4194.037109375,1.0,278.15869140625,282.9349975585937,298.694091796875,303.23956298828125,293.1499938964844,293.1499938964844,278.45001220703125,38374.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812995553016663,1.0,0.0,0.0,3.488414764404297,3.488441467285156,8.119878884826903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.560546875,0.0,1529.927734375,1895.4371337890625,0.0,3228.758056640625,0.8996350765228271,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7853237986564636,0.3853417634963989,0.3511554896831512,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.914677083492279,0.6145002245903015,0.5847935676574707,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9367998242378236,0.6552712321281433,0.4594178795814514,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.842815101146698,0.4807119071483612,0.459309458732605,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6807624697685242,0.2480205446481704,1.1406489610671997,285.0009155273437,284.95001220703125,299.23980712890625,295.69110107421875,297.7338256835937,297.2023010253906,284.9991760253906,1.0,0.6933828592300415,0.3494849503040313,0.3494849503040313,1.0,1.0,-3.597376823425293,0.934592604637146,2.6627843379974365,0.1196444630622863,0.9150012135505676,0.9150012135505676,0.0,240.47706604003903,224.0,69048.1015625,0.0,4133.1494140625,1.0,278.4261474609375,283.0431823730469,298.66143798828125,303.0665283203125,293.1499938964844,293.1499938964844,278.45001220703125,33390.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745852112770081,1.0,0.0,0.0,3.5744378566741943,3.5744645595550537,8.525282737537054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.265625,0.0,1595.3621826171875,1895.4371337890625,0.0,3165.81689453125,0.9151757955551147,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7882732152938843,0.3852974474430084,0.3510302603244781,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9184619188308716,0.614284336566925,0.5844979286193848,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9412620663642884,0.6560767292976379,0.4599204659461975,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8457821011543274,0.4807054102420807,0.4591974020004272,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6834818720817566,0.248132899403572,1.1405456066131592,284.9913635253906,284.95001220703125,299.2462463378906,295.694580078125,297.736328125,297.20367431640625,284.9906311035156,1.0,0.6916346549987793,0.3493931591510772,0.3493931591510772,1.0,1.0,-3.597216844558716,0.9342478513717652,2.66296911239624,0.1193814575672149,0.9171360731124878,0.9171360731124878,0.0,236.9801177978516,212.0,69111.59375,0.0,4111.244140625,1.0,278.441162109375,283.0369873046875,298.6749267578125,303.1041564941406,293.1499938964844,293.1499938964844,278.1499938964844,33691.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741843104362488,1.0,0.0,0.0,3.594860315322876,3.5948874950408936,8.622979521533125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.73828125,0.0,1622.2679443359375,1895.4371337890625,0.0,3162.05712890625,0.920132040977478,1.0,0.0,3.0,1.0,0.0
18029700,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.793304979801178,0.384833812713623,0.3506192862987518,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.925064742565155,0.6134923696517944,0.583772599697113,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9488139748573304,0.6570279002189636,0.4606249332427978,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8509424924850464,0.4803721010684967,0.4588489532470703,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6881971955299377,0.2481613308191299,1.1400701999664309,284.87872314453125,284.95001220703125,299.2587280273437,295.7013854980469,297.73858642578125,297.20281982421875,284.8794250488281,1.0,0.6884682774543762,0.3492292463779449,0.3492292463779449,1.0,1.0,-3.5957133769989014,0.9332535862922668,2.66245985031128,0.1188738495111465,0.8361757397651672,0.8361757397651672,0.0,231.01011657714844,212.0,69842.796875,0.0,4070.626953125,1.0,278.19970703125,282.90966796875,298.7254638671875,303.3226623535156,293.1499938964844,293.1499938964844,278.1499938964844,38434.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790326118469238,1.0,0.0,0.0,3.5447137355804443,3.544741153717041,8.384084821955184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.9677734375,0.0,1596.5616455078125,1895.4371337890625,0.0,3207.51416015625,0.9100145697593688,1.0,0.0,3.0,1.0,0.0
18029760,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7979644536972046,0.3843386769294739,0.3499271869659424,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.931297481060028,0.6126394271850586,0.5827221870422363,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9557486176490784,0.6579647064208984,0.4610595405101776,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8558492064476013,0.4799782037734985,0.4582399725914001,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6926292181015015,0.2481312155723571,1.1389052867889404,284.9134216308594,284.95001220703125,299.2724914550781,295.7088928222656,297.7406921386719,297.20135498046875,284.9139099121094,1.0,0.6851668953895569,0.349082738161087,0.349082738161087,1.0,1.0,-3.592007160186768,0.9316349029541016,2.660372257232666,0.1181749328970909,0.8421733975410461,0.8421733975410461,0.0,225.352783203125,200.0,69585.1484375,0.0,4026.23388671875,1.0,278.15850830078125,282.9380798339844,298.7196655273437,303.25604248046875,293.1499938964844,293.1499938964844,278.45001220703125,38427.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796306252479553,1.0,0.0,0.0,3.4796297550201416,3.479656457901001,8.079032909336092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.7958984375,0.0,1520.154296875,1895.4371337890625,0.0,3213.118896484375,0.8977963924407959,1.0,0.0,3.0,1.0,0.0
18029820,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8096396923065186,0.3842584192752838,0.3492182195186615,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.94653058052063,0.6119013428688049,0.5813422203063965,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9715147018432616,0.6609672904014587,0.4626093804836273,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8681919574737549,0.479970633983612,0.4575792551040649,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7034823298454285,0.2485215067863464,1.1378557682037354,284.9916076660156,284.95001220703125,299.3034362792969,295.7257385253906,297.7520751953125,297.2066650390625,284.9908752441406,1.0,0.6787189245223999,0.3487897515296936,0.3487897515296936,1.0,1.0,-3.5892934799194336,0.929859697818756,2.6594338417053223,0.1170759126543998,0.9164418578147888,0.9164418578147888,0.0,213.1255340576172,188.0,69034.6328125,0.0,3944.2373046875,1.0,278.44110107421875,283.0380249023437,298.705810546875,303.12872314453125,293.1499938964844,293.1499938964844,278.1499938964844,33650.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724404573440552,1.0,0.0,0.0,3.5900323390960693,3.590059280395508,8.599832312938815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.0791015625,0.0,1616.1048583984375,1895.4371337890625,0.0,3145.702392578125,0.918974757194519,1.0,0.0,3.0,1.0,0.0
18029880,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8096396923065186,0.3842584192752838,0.3492182195186615,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.94653058052063,0.6119013428688049,0.5813422203063965,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9715147018432616,0.6609672904014587,0.4626093804836273,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8681919574737549,0.479970633983612,0.4575792551040649,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7034823298454285,0.2485215067863464,1.1378557682037354,284.9916076660156,284.95001220703125,299.3034362792969,295.7257385253906,297.7520751953125,297.2066650390625,284.9908752441406,1.0,0.6787189245223999,0.3487897515296936,0.3487897515296936,1.0,1.0,-3.5892934799194336,0.929859697818756,2.6594338417053223,0.1170759126543998,0.9164418578147888,0.9164418578147888,0.0,213.1255340576172,188.0,69034.6328125,0.0,3944.2373046875,1.0,278.44110107421875,283.0380249023437,298.705810546875,303.12872314453125,293.1499938964844,293.1499938964844,278.1499938964844,33650.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724404573440552,1.0,0.0,0.0,3.5900323390960693,3.590059280395508,8.599832312938815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.0791015625,0.0,1616.1048583984375,1895.4371337890625,0.0,3145.702392578125,0.918974757194519,1.0,0.0,3.0,1.0,0.0
18029940,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.820869505405426,0.383328378200531,0.3481351137161255,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9613840579986572,0.6102827787399292,0.5795785784721375,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9858354330062866,0.6628730893135071,0.4637565314769745,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8812323212623596,0.4792603552341461,0.4566328525543213,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7144266963005066,0.2485481649637222,1.1363308429718018,284.91290283203125,284.95001220703125,299.33837890625,295.7447509765625,297.75811767578125,297.2035522460937,284.9129638671875,1.0,0.6721819639205933,0.3484967947006225,0.3484967947006225,1.0,1.0,-3.584283828735352,0.9273691177368164,2.656914710998535,0.1159774884581565,0.841274619102478,0.841274619102478,0.0,201.49696350097656,191.0,69540.9296875,0.0,3860.154052734375,1.0,278.1588134765625,282.93780517578125,298.7550354003906,303.28717041015625,293.1499938964844,293.1499938964844,278.45001220703125,38289.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778401017189026,1.0,0.0,0.0,3.478182315826416,3.4782087802886963,8.072312311924179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.623046875,0.0,1517.50146484375,1895.4371337890625,0.0,3196.335693359375,0.897224485874176,1.0,0.0,3.0,1.0,0.0
18030000,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.820869505405426,0.383328378200531,0.3481351137161255,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9613840579986572,0.6102827787399292,0.5795785784721375,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9858354330062866,0.6628730893135071,0.4637565314769745,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8812323212623596,0.4792603552341461,0.4566328525543213,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7144266963005066,0.2485481649637222,1.1363308429718018,284.91290283203125,284.95001220703125,299.33837890625,295.7447509765625,297.75811767578125,297.2035522460937,284.9129638671875,1.0,0.6721819639205933,0.3484967947006225,0.3484967947006225,1.0,1.0,-3.584283828735352,0.9273691177368164,2.656914710998535,0.1159774884581565,0.841274619102478,0.841274619102478,0.0,201.49696350097656,191.0,69540.9296875,0.0,3860.154052734375,1.0,278.1588134765625,282.93780517578125,298.7550354003906,303.28717041015625,293.1499938964844,293.1499938964844,278.45001220703125,38289.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778401017189026,1.0,0.0,0.0,3.478182315826416,3.4782087802886963,8.072312311924179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.623046875,0.0,1517.50146484375,1895.4371337890625,0.0,3196.335693359375,0.897224485874176,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8264927864074707,0.3832490146160126,0.34769406914711,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9683294296264648,0.6095560193061829,0.5784893035888672,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9929955005645752,0.6658840775489807,0.465516448020935,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8879870772361755,0.4792548716068268,0.4562498927116394,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7198344469070435,0.2489507496356964,1.1366435289382937,284.9934387207031,284.95001220703125,299.3766784667969,295.7655334472656,297.7714538574219,297.20880126953125,284.9927673339844,1.0,0.6698636412620544,0.3482407629489898,0.3482407629489898,1.0,1.0,-3.584463834762573,0.9266018867492676,2.6578619480133057,0.1152205243706703,0.9176365733146667,0.9176365733146667,0.0,196.16587829589844,194.0,69034.8046875,0.0,3827.995849609375,1.0,278.4410705566406,283.0394287109375,298.7456970214844,303.16680908203125,293.1499938964844,293.1499938964844,278.1499938964844,33564.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706777691841125,1.0,0.0,0.0,3.588898181915283,3.5889251232147217,8.594400355832477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.1435546875,0.0,1614.0938720703125,1895.4371337890625,0.0,3129.168701171875,0.9186640381813048,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8264927864074707,0.3832490146160126,0.34769406914711,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9683294296264648,0.6095560193061829,0.5784893035888672,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9929955005645752,0.6658840775489807,0.465516448020935,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8879870772361755,0.4792548716068268,0.4562498927116394,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7198344469070435,0.2489507496356964,1.1366435289382937,284.9934387207031,284.95001220703125,299.3766784667969,295.7655334472656,297.7714538574219,297.20880126953125,284.9927673339844,1.0,0.6698636412620544,0.3482407629489898,0.3482407629489898,1.0,1.0,-3.584463834762573,0.9266018867492676,2.6578619480133057,0.1152205243706703,0.9176365733146667,0.9176365733146667,0.0,196.16587829589844,194.0,69034.8046875,0.0,3827.995849609375,1.0,278.4410705566406,283.0394287109375,298.7456970214844,303.16680908203125,293.1499938964844,293.1499938964844,278.1499938964844,33564.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706777691841125,1.0,0.0,0.0,3.588898181915283,3.5889251232147217,8.594400355832477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.1435546875,0.0,1614.0938720703125,1895.4371337890625,0.0,3129.168701171875,0.9186640381813048,1.0,0.0,3.0,1.0,0.0
18030180,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8268677592277527,0.3822517395019531,0.3469654619693756,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9687073826789856,0.6078965067863464,0.5771188735961914,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.994667649269104,0.6677349209785461,0.4669467806816101,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8886966109275818,0.4784964621067047,0.4556905329227447,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7207067012786865,0.248929426074028,1.1369664669036863,284.9145202636719,284.95001220703125,299.41766357421875,295.7876281738281,297.778564453125,297.2048034667969,284.9146423339844,1.0,0.6693681478500366,0.3479847609996795,0.3479847609996795,1.0,1.0,-3.583382129669189,0.925439476966858,2.657942533493042,0.1145920902490615,0.8435071706771851,0.8435071706771851,0.0,195.3345947265625,197.0,69632.9140625,0.0,3820.158935546875,1.0,278.1587829589844,282.9377136230469,298.7988586425781,303.335205078125,293.1499938964844,293.1499938964844,278.45001220703125,38149.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762698173522949,1.0,0.0,0.0,3.482853412628174,3.482880115509033,8.09400944490335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.0556640625,0.0,1521.88818359375,1895.4371337890625,0.0,3181.61376953125,0.8981857895851135,1.0,0.0,3.0,1.0,0.0
18030240,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8268677592277527,0.3822517395019531,0.3469654619693756,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9687073826789856,0.6078965067863464,0.5771188735961914,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.994667649269104,0.6677349209785461,0.4669467806816101,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8886966109275818,0.4784964621067047,0.4556905329227447,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7207067012786865,0.248929426074028,1.1369664669036863,284.9145202636719,284.95001220703125,299.41766357421875,295.7876281738281,297.778564453125,297.2048034667969,284.9146423339844,1.0,0.6693681478500366,0.3479847609996795,0.3479847609996795,1.0,1.0,-3.583382129669189,0.925439476966858,2.657942533493042,0.1145920902490615,0.8435071706771851,0.8435071706771851,0.0,195.3345947265625,197.0,69632.9140625,0.0,3820.158935546875,1.0,278.1587829589844,282.9377136230469,298.7988586425781,303.335205078125,293.1499938964844,293.1499938964844,278.45001220703125,38149.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762698173522949,1.0,0.0,0.0,3.482853412628174,3.482880115509033,8.09400944490335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.0556640625,0.0,1521.88818359375,1895.4371337890625,0.0,3181.61376953125,0.8981857895851135,1.0,0.0,3.0,1.0,0.0
18030300,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8263575434684753,0.3821327984333038,0.3466706275939941,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.968001663684845,0.6074560880661011,0.5764985084533691,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9948127269744872,0.6691776514053345,0.4677497148513794,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8881884813308716,0.4784136116504669,0.4554479718208313,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7204803228378296,0.249052956700325,1.1371241807937622,285.0150146484375,284.95001220703125,299.43896484375,295.7990417480469,297.78515625,297.20654296875,285.01470947265625,1.0,0.6695005893707275,0.3478567600250244,0.3478567600250244,1.0,1.0,-3.5831387042999268,0.924954891204834,2.6581838130950928,0.1141927167773246,0.9161633253097534,0.9161633253097534,0.0,195.5793609619141,197.0,68950.5703125,0.0,3821.048828125,1.0,278.39776611328125,283.05340576171875,298.7680969238281,303.142822265625,293.1499938964844,293.1499938964844,278.45001220703125,33727.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708310127258301,1.0,0.0,0.0,3.537090539932251,3.5371170043945312,8.348061442120525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.9072265625,0.0,1553.353271484375,1895.4371337890625,0.0,3130.60595703125,0.9084142446517944,1.0,0.0,3.0,1.0,0.0
18030360,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8261021375656128,0.3820663094520569,0.3466426730155945,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.96753191947937,0.6070883870124817,0.5761799812316895,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9951509237289428,0.6706659197807312,0.4688144326210022,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.887914776802063,0.4784052968025207,0.4554546773433685,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7204394936561584,0.2492378950119018,1.137959599494934,284.9942626953125,284.95001220703125,299.4606628417969,295.8106384277344,297.7923583984375,297.20904541015625,284.9931335449219,1.0,0.6699291467666626,0.347702145576477,0.347702145576477,1.0,1.0,-3.5850143432617188,0.9250401854515076,2.659974336624145,0.1139456182718277,0.9205302596092224,0.9205302596092224,0.0,195.8775787353516,200.0,69171.7734375,0.0,3827.646728515625,1.0,278.44195556640625,283.03759765625,298.791259765625,303.2208251953125,293.1499938964844,293.1499938964844,278.1499938964844,33393.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693004250526428,1.0,0.0,0.0,3.5986263751983643,3.598653554916382,8.641056297165051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.6826171875,0.0,1624.65234375,1895.4371337890625,0.0,3116.248046875,0.9205572605133056,1.0,0.0,3.0,1.0,0.0
