time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8230867385864258,0.3809752166271209,0.3459458649158478,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9636222124099731,0.6053468585014343,0.574857234954834,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9934874176979064,0.6724249124526978,0.4702759981155395,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8846165537834167,0.477562665939331,0.4549390077590942,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7183154821395874,0.2491247802972793,1.138439416885376,284.91436767578125,284.95001220703125,299.5050048828125,295.83416748046875,297.7995300292969,297.2041320800781,284.9144287109375,1.0,0.6709494590759277,0.3473928868770599,0.3473928868770599,1.0,1.0,-3.584308624267578,0.9238222241401672,2.660486221313477,0.1132053732872009,0.8457158803939819,0.8457158803939819,0.0,198.0720367431641,203.0,69781.484375,0.0,3839.285888671875,1.0,278.1587829589844,282.9350891113281,298.8460998535156,303.392333984375,293.1499938964844,293.1499938964844,278.45001220703125,38111.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750808835029602,1.0,0.0,0.0,3.4923095703125,3.49233627319336,8.138019893522142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.7314453125,0.0,1532.5631103515625,1895.4371337890625,0.0,3170.465087890625,0.9003559350967407,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8230867385864258,0.3809752166271209,0.3459458649158478,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9636222124099731,0.6053468585014343,0.574857234954834,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9934874176979064,0.6724249124526978,0.4702759981155395,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8846165537834167,0.477562665939331,0.4549390077590942,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7183154821395874,0.2491247802972793,1.138439416885376,284.91436767578125,284.95001220703125,299.5050048828125,295.83416748046875,297.7995300292969,297.2041320800781,284.9144287109375,1.0,0.6709494590759277,0.3473928868770599,0.3473928868770599,1.0,1.0,-3.584308624267578,0.9238222241401672,2.660486221313477,0.1132053732872009,0.8457158803939819,0.8457158803939819,0.0,198.0720367431641,203.0,69781.484375,0.0,3839.285888671875,1.0,278.1587829589844,282.9350891113281,298.8460998535156,303.392333984375,293.1499938964844,293.1499938964844,278.45001220703125,38111.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750808835029602,1.0,0.0,0.0,3.4923095703125,3.49233627319336,8.138019893522142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.7314453125,0.0,1532.5631103515625,1895.4371337890625,0.0,3170.465087890625,0.9003559350967407,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8205639719963074,0.3807256519794464,0.3456238508224487,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9601311087608336,0.6044784784317017,0.5739244222640991,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9922311902046204,0.6753010749816895,0.4721511900424957,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8817799687385559,0.4774101972579956,0.4547067284584045,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7164631485939026,0.2493638396263122,1.1394025087356567,284.9951171875,284.95001220703125,299.54998779296875,295.8578186035156,297.8133544921875,297.20782470703125,284.9944152832031,1.0,0.6722797751426697,0.3470836579799652,0.3470836579799652,1.0,1.0,-3.5859267711639404,0.9233263731002808,2.662600517272949,0.1124786362051963,0.9233067035675048,0.9233067035675048,0.0,200.2105255126953,206.0,69306.1796875,0.0,3856.520263671875,1.0,278.44122314453125,283.0362854003906,298.83953857421875,303.2784118652344,293.1499938964844,293.1499938964844,278.1499938964844,33468.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682365417480469,1.0,0.0,0.0,3.6056203842163086,3.605647563934326,8.674676905684464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.212890625,0.0,1633.738037109375,1895.4371337890625,0.0,3106.26806640625,0.9225051403045654,1.0,0.0,3.0,1.0,0.0
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8205639719963074,0.3807256519794464,0.3456238508224487,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9601311087608336,0.6044784784317017,0.5739244222640991,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9922311902046204,0.6753010749816895,0.4721511900424957,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8817799687385559,0.4774101972579956,0.4547067284584045,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7164631485939026,0.2493638396263122,1.1394025087356567,284.9951171875,284.95001220703125,299.54998779296875,295.8578186035156,297.8133544921875,297.20782470703125,284.9944152832031,1.0,0.6722797751426697,0.3470836579799652,0.3470836579799652,1.0,1.0,-3.5859267711639404,0.9233263731002808,2.662600517272949,0.1124786362051963,0.9233067035675048,0.9233067035675048,0.0,200.2105255126953,206.0,69306.1796875,0.0,3856.520263671875,1.0,278.44122314453125,283.0362854003906,298.83953857421875,303.2784118652344,293.1499938964844,293.1499938964844,278.1499938964844,33468.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682365417480469,1.0,0.0,0.0,3.6056203842163086,3.605647563934326,8.674676905684464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.212890625,0.0,1633.738037109375,1895.4371337890625,0.0,3106.26806640625,0.9225051403045654,1.0,0.0,3.0,1.0,0.0
18030660,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8166921138763428,0.3795901834964752,0.3449113667011261,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9549449682235718,0.60269695520401,0.5725890398025513,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9896467924118042,0.6770117878913879,0.4735987484455108,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8775539994239807,0.4765245616436004,0.4541767835617065,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7135149836540222,0.2491982877254486,1.139781475067139,284.9133605957031,284.95001220703125,299.5950012207031,295.88116455078125,297.82037353515625,297.2026062011719,284.9135437011719,1.0,0.6736801862716675,0.346765398979187,0.346765398979187,1.0,1.0,-3.585031509399414,0.9220221638679504,2.6630094051361084,0.1116967350244522,0.847018837928772,0.847018837928772,0.0,203.24606323242188,209.0,69921.28125,0.0,3872.8232421875,1.0,278.1586303710937,282.9317932128906,298.8933410644531,303.4496459960937,293.1499938964844,293.1499938964844,278.45001220703125,38147.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740116953849792,1.0,0.0,0.0,3.501410484313965,3.501437425613404,8.180491022358183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.2265625,0.0,1543.405517578125,1895.4371337890625,0.0,3160.438720703125,0.902433454990387,1.0,0.0,3.0,1.0,0.0
18030720,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8166921138763428,0.3795901834964752,0.3449113667011261,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9549449682235718,0.60269695520401,0.5725890398025513,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9896467924118042,0.6770117878913879,0.4735987484455108,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8775539994239807,0.4765245616436004,0.4541767835617065,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7135149836540222,0.2491982877254486,1.139781475067139,284.9133605957031,284.95001220703125,299.5950012207031,295.88116455078125,297.82037353515625,297.2026062011719,284.9135437011719,1.0,0.6736801862716675,0.346765398979187,0.346765398979187,1.0,1.0,-3.585031509399414,0.9220221638679504,2.6630094051361084,0.1116967350244522,0.847018837928772,0.847018837928772,0.0,203.24606323242188,209.0,69921.28125,0.0,3872.8232421875,1.0,278.1586303710937,282.9317932128906,298.8933410644531,303.4496459960937,293.1499938964844,293.1499938964844,278.45001220703125,38147.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740116953849792,1.0,0.0,0.0,3.501410484313965,3.501437425613404,8.180491022358183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.2265625,0.0,1543.405517578125,1895.4371337890625,0.0,3160.438720703125,0.902433454990387,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8142285943031311,0.3793832063674927,0.3445888459682464,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.951496720314026,0.6019948124885559,0.5717726349830627,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9881771206855774,0.6793229579925537,0.4750413000583648,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8748558759689331,0.4763866364955902,0.4539284408092499,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7115930318832397,0.2493559569120407,1.140314698219299,285.0008850097656,284.95001220703125,299.63055419921875,295.8993835449219,297.8313293457031,297.2056579589844,284.9997863769531,1.0,0.6748554706573486,0.3465108275413513,0.3465108275413513,1.0,1.0,-3.585731267929077,0.9214203357696532,2.664310932159424,0.111014112830162,0.9226468205451964,0.9226468205451964,0.0,205.34347534179688,209.0,69357.40625,0.0,3887.472412109375,1.0,278.4322509765625,283.0383605957031,298.8738708496094,303.3038635253906,293.1499938964844,293.1499938964844,278.45001220703125,33295.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673463463783264,1.0,0.0,0.0,3.5988240242004395,3.598850965499878,8.642005013825838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.8193359375,0.0,1624.166015625,1895.4371337890625,0.0,3097.9169921875,0.920619249343872,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8137528896331787,0.37931028008461,0.3445743918418884,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.95079904794693,0.6018040776252747,0.5716455578804016,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9879376888275146,0.6798627376556396,0.4754644632339477,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8743329048156738,0.4763464033603668,0.4539326727390289,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7112350463867188,0.2494013309478759,1.140644907951355,284.99530029296875,284.95001220703125,299.63934326171875,295.9038391113281,297.8338928222656,297.20623779296875,284.9945678710937,1.0,0.6751915216445923,0.3464471697807312,0.3464471697807312,1.0,1.0,-3.586473226547241,0.921442210674286,2.6650309562683105,0.1109234988689422,0.9253138899803162,0.9253138899803162,0.0,205.8148193359375,212.0,69432.28125,0.0,3892.26025390625,1.0,278.4412841796875,283.0341491699219,298.88580322265625,303.3338623046875,293.1499938964844,293.1499938964844,278.1499938964844,33482.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672164678573608,1.0,0.0,0.0,3.6139533519744873,3.613980531692505,8.71481859121559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.3046875,0.0,1644.0460205078125,1895.4371337890625,0.0,3096.6982421875,0.9244484305381776,1.0,0.0,3.0,1.0,0.0
18030900,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8120773434638977,0.3787548243999481,0.3443586528301239,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9484701156616212,0.6009385585784912,0.571138858795166,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9868678450584412,0.6807168126106262,0.4763284027576446,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8725495338439941,0.4759313762187958,0.453799307346344,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7099499702453613,0.2493402808904647,1.1411628723144531,284.8798828125,284.95001220703125,299.6610412597656,295.9147644042969,297.8374328613281,297.2039489746094,284.8802185058594,1.0,0.6759961247444153,0.3462880551815033,0.3462880551815033,1.0,1.0,-3.587113380432129,0.9211217761039734,2.6659915447235107,0.1106514111161232,0.843506395816803,0.843506395816803,0.0,207.26942443847656,212.0,70248.6328125,0.0,3902.808837890625,1.0,278.1991577148437,282.90289306640625,298.9406433105469,303.5628356933594,293.1499938964844,293.1499938964844,278.1499938964844,38096.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722575306892395,1.0,0.0,0.0,3.570735216140747,3.570762634277344,8.507629445375642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.26171875,0.0,1625.3641357421875,1895.4371337890625,0.0,3143.986572265625,0.9157599806785583,1.0,0.0,3.0,1.0,0.0
18030960,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8096950650215149,0.3781482875347137,0.3438512086868286,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9452992081642152,0.6000039577484131,0.5703061819076538,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9851306676864624,0.6815354824066162,0.4768996238708496,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8700889945030212,0.4754404723644256,0.4533960521221161,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7080528140068054,0.2492071092128753,1.140941500663757,284.9135437011719,284.95001220703125,299.6823425292969,295.9253845214844,297.8403015136719,297.2008972167969,284.91424560546875,1.0,0.6766731142997742,0.3461412489414215,0.3461412489414215,1.0,1.0,-3.5854384899139404,0.9201310873031616,2.6653072834014893,0.1101637035608291,0.848779559135437,0.848779559135437,0.0,209.0654754638672,215.0,70025.328125,0.0,3909.515380859375,1.0,278.15838623046875,282.9303283691406,298.93817138671875,303.5030822753906,293.1499938964844,293.1499938964844,278.45001220703125,38278.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730592131614685,1.0,0.0,0.0,3.50712513923645,3.5071518421173096,8.207214818867214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.923828125,0.0,1551.016845703125,1895.4371337890625,0.0,3151.50537109375,0.903976321220398,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8066220283508301,0.3778471350669861,0.3434940874576568,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9410024285316468,0.599096417427063,0.5693479776382446,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9833130240440368,0.6843622326850891,0.4787454009056091,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8669142723083496,0.4752471148967743,0.4531376361846924,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7056519985198975,0.2493890225887298,1.1417165994644165,284.99530029296875,284.95001220703125,299.7232971191406,295.9454650878906,297.8529663085937,297.2045288085937,284.9945373535156,1.0,0.6782116889953613,0.3458476066589355,0.3458476066589355,1.0,1.0,-3.586690664291382,0.9195712208747864,2.667119264602661,0.109441339969635,0.9269477128982544,0.9269477128982544,0.0,211.75132751464844,218.0,69539.3046875,0.0,3929.198486328125,1.0,278.4413452148437,283.0320129394531,298.92791748046875,303.3844299316406,293.1499938964844,293.1499938964844,278.1499938964844,33500.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663497567176819,1.0,0.0,0.0,3.621234655380249,3.6212618350982666,8.749971129873302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.15625,0.0,1653.1297607421875,1895.4371337890625,0.0,3088.567626953125,0.926147997379303,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8066220283508301,0.3778471350669861,0.3434940874576568,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9410024285316468,0.599096417427063,0.5693479776382446,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9833130240440368,0.6843622326850891,0.4787454009056091,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8669142723083496,0.4752471148967743,0.4531376361846924,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7056519985198975,0.2493890225887298,1.1417165994644165,284.99530029296875,284.95001220703125,299.7232971191406,295.9454650878906,297.8529663085937,297.2045288085937,284.9945373535156,1.0,0.6782116889953613,0.3458476066589355,0.3458476066589355,1.0,1.0,-3.586690664291382,0.9195712208747864,2.667119264602661,0.109441339969635,0.9269477128982544,0.9269477128982544,0.0,211.75132751464844,218.0,69539.3046875,0.0,3929.198486328125,1.0,278.4413452148437,283.0320129394531,298.92791748046875,303.3844299316406,293.1499938964844,293.1499938964844,278.1499938964844,33500.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663497567176819,1.0,0.0,0.0,3.621234655380249,3.6212618350982666,8.749971129873302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.15625,0.0,1653.1297607421875,1895.4371337890625,0.0,3088.567626953125,0.926147997379303,1.0,0.0,3.0,1.0,0.0
18031140,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8024713397026062,0.3766633570194244,0.3427503407001495,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9354801177978516,0.5972810983657837,0.5679931640625,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9804461002349854,0.685994029045105,0.4801523387432098,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8628413081169128,0.4743241369724273,0.4525851011276245,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7024855613708496,0.249174416065216,1.1419278383255005,284.9125061035156,284.95001220703125,299.7616271972656,295.963623046875,297.8581237792969,297.1991271972656,284.9126892089844,1.0,0.6796936392784119,0.345553994178772,0.345553994178772,1.0,1.0,-3.585456609725952,0.9182416796684264,2.667214870452881,0.1086940690875053,0.8494434356689453,0.8494434356689453,0.0,215.06483459472656,221.0,70138.2109375,0.0,3946.315673828125,1.0,278.1585388183594,282.9268493652344,298.9765319824219,303.5497741699219,293.1499938964844,293.1499938964844,278.45001220703125,38191.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722705841064453,1.0,0.0,0.0,3.5158896446228027,3.515916585922241,8.248287031165091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.1669921875,0.0,1560.665283203125,1895.4371337890625,0.0,3144.10888671875,0.9058111906051636,1.0,0.0,3.0,1.0,0.0
18031200,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8024713397026062,0.3766633570194244,0.3427503407001495,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9354801177978516,0.5972810983657837,0.5679931640625,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9804461002349854,0.685994029045105,0.4801523387432098,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8628413081169128,0.4743241369724273,0.4525851011276245,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7024855613708496,0.249174416065216,1.1419278383255005,284.9125061035156,284.95001220703125,299.7616271972656,295.963623046875,297.8581237792969,297.1991271972656,284.9126892089844,1.0,0.6796936392784119,0.345553994178772,0.345553994178772,1.0,1.0,-3.585456609725952,0.9182416796684264,2.667214870452881,0.1086940690875053,0.8494434356689453,0.8494434356689453,0.0,215.06483459472656,221.0,70138.2109375,0.0,3946.315673828125,1.0,278.1585388183594,282.9268493652344,298.9765319824219,303.5497741699219,293.1499938964844,293.1499938964844,278.45001220703125,38191.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722705841064453,1.0,0.0,0.0,3.5158896446228027,3.515916585922241,8.248287031165091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.1669921875,0.0,1560.665283203125,1895.4371337890625,0.0,3144.10888671875,0.9058111906051636,1.0,0.0,3.0,1.0,0.0
18031260,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7994303107261658,0.3763422667980194,0.3423798084259033,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.931243062019348,0.5963590145111084,0.5670261979103088,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9786314368247986,0.6887885928153992,0.4819796979427337,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8598278760910034,0.4741160869598388,0.452316552400589,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.700158953666687,0.2493401914834976,1.1426384449005127,284.9952697753906,284.95001220703125,299.79656982421875,295.9795227050781,297.8692321777344,297.2027587890625,284.9945373535156,1.0,0.6812204122543335,0.3452895581722259,0.3452895581722259,1.0,1.0,-3.5865700244903564,0.9177294969558716,2.6688406467437744,0.1080356240272522,0.928058385848999,0.928058385848999,0.0,217.7745361328125,224.0,69615.90625,0.0,3965.79931640625,1.0,278.44140625,283.0302734375,298.9626159667969,303.4259033203125,293.1499938964844,293.1499938964844,278.1499938964844,33523.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657065033912659,1.0,0.0,0.0,3.6266679763793945,3.626695394515991,8.776247568675899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.05078125,0.0,1660.0096435546875,1895.4371337890625,0.0,3082.533447265625,0.92742258310318,1.0,0.0,3.0,1.0,0.0
18031320,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7994303107261658,0.3763422667980194,0.3423798084259033,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.931243062019348,0.5963590145111084,0.5670261979103088,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9786314368247986,0.6887885928153992,0.4819796979427337,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8598278760910034,0.4741160869598388,0.452316552400589,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.700158953666687,0.2493401914834976,1.1426384449005127,284.9952697753906,284.95001220703125,299.79656982421875,295.9795227050781,297.8692321777344,297.2027587890625,284.9945373535156,1.0,0.6812204122543335,0.3452895581722259,0.3452895581722259,1.0,1.0,-3.5865700244903564,0.9177294969558716,2.6688406467437744,0.1080356240272522,0.928058385848999,0.928058385848999,0.0,217.7745361328125,224.0,69615.90625,0.0,3965.79931640625,1.0,278.44140625,283.0302734375,298.9626159667969,303.4259033203125,293.1499938964844,293.1499938964844,278.1499938964844,33523.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657065033912659,1.0,0.0,0.0,3.6266679763793945,3.626695394515991,8.776247568675899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.05078125,0.0,1660.0096435546875,1895.4371337890625,0.0,3082.533447265625,0.92742258310318,1.0,0.0,3.0,1.0,0.0
18031380,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7954171299934387,0.375138521194458,0.3416200876235962,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.925868570804596,0.5945298671722412,0.5656601786613464,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9757671356201172,0.6903727054595947,0.4833574593067169,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8559746146202087,0.473177820444107,0.451751559972763,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.697105884552002,0.2491096705198288,1.1427853107452393,284.9120178222656,284.95001220703125,299.8275146484375,295.9927673339844,297.8724670410156,297.1972961425781,284.9122009277344,1.0,0.6826839447021484,0.3450251221656799,0.3450251221656799,1.0,1.0,-3.5851759910583496,0.9164451360702516,2.6687307357788086,0.1073513627052307,0.8499680161476135,0.8499680161476135,0.0,221.1020355224609,227.0,70199.5546875,0.0,3982.573486328125,1.0,278.15850830078125,282.9248962402344,299.0063171386719,303.5856018066406,293.1499938964844,293.1499938964844,278.45001220703125,38225.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717601299285889,1.0,0.0,0.0,3.5203425884246826,3.520369529724121,8.269193472187908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.0302734375,0.0,1566.153076171875,1895.4371337890625,0.0,3139.321044921875,0.9068582653999328,1.0,0.0,3.0,1.0,0.0
18031440,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7954171299934387,0.375138521194458,0.3416200876235962,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.925868570804596,0.5945298671722412,0.5656601786613464,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9757671356201172,0.6903727054595947,0.4833574593067169,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8559746146202087,0.473177820444107,0.451751559972763,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.697105884552002,0.2491096705198288,1.1427853107452393,284.9120178222656,284.95001220703125,299.8275146484375,295.9927673339844,297.8724670410156,297.1972961425781,284.9122009277344,1.0,0.6826839447021484,0.3450251221656799,0.3450251221656799,1.0,1.0,-3.5851759910583496,0.9164451360702516,2.6687307357788086,0.1073513627052307,0.8499680161476135,0.8499680161476135,0.0,221.1020355224609,227.0,70199.5546875,0.0,3982.573486328125,1.0,278.15850830078125,282.9248962402344,299.0063171386719,303.5856018066406,293.1499938964844,293.1499938964844,278.45001220703125,38225.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717601299285889,1.0,0.0,0.0,3.5203425884246826,3.520369529724121,8.269193472187908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.0302734375,0.0,1566.153076171875,1895.4371337890625,0.0,3139.321044921875,0.9068582653999328,1.0,0.0,3.0,1.0,0.0
18031500,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7936291098594666,0.3749335408210754,0.3412891030311584,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9234474897384644,0.5940169095993042,0.5650163292884827,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9745481610298156,0.6917212009429932,0.4841178059577942,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8542518615722656,0.473021537065506,0.4514830112457275,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6957181096076965,0.2491475045680999,1.1427620649337769,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.8766784667969,297.1986389160156,285.01416015625,1.0,0.6833754777908325,0.3448928892612457,0.3448928892612457,1.0,1.0,-3.5845603942871094,0.9158336520195008,2.668726682662964,0.1068910956382751,0.9232387542724608,0.9232387542724608,0.0,222.6166381835937,227.0,69466.8203125,0.0,3990.26513671875,1.0,278.3986511230469,283.0429077148437,298.9698486328125,303.38458251953125,293.1499938964844,293.1499938964844,278.45001220703125,33857.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665804862976074,1.0,0.0,0.0,3.5720584392547607,3.57208514213562,8.513936222698248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.591796875,0.0,1595.9278564453125,1895.4371337890625,0.0,3090.732421875,0.9165722131729126,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7924726009368896,0.3747974038124084,0.3412263393402099,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9217731356620787,0.5935925245285034,0.5646735429763794,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9739569425582886,0.6931278705596924,0.4851506650447845,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8531133532524109,0.4729548990726471,0.4514646530151367,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6948556900024414,0.2492611855268478,1.1434218883514404,284.9943542480469,284.95001220703125,299.853759765625,296.0029296875,297.8813171386719,297.2008972167969,284.9931640625,1.0,0.6841866970062256,0.344763845205307,0.344763845205307,1.0,1.0,-3.586085319519043,0.9158836007118224,2.670201778411865,0.1066642701625824,0.9281275272369384,0.9281275272369384,0.0,223.8255157470703,230.0,69660.125,0.0,4001.62255859375,1.0,278.4422912597656,283.02783203125,298.9861755371094,303.4545593261719,293.1499938964844,293.1499938964844,278.1499938964844,33480.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653191328048706,1.0,0.0,0.0,3.632067203521729,3.632094621658325,8.802398383522814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.8466796875,0.0,1666.369140625,1895.4371337890625,0.0,3078.899169921875,0.9283773899078368,1.0,0.0,3.0,1.0,0.0
18031620,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.788627028465271,0.3735708892345428,0.3404567539691925,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9166845679283142,0.5917460918426514,0.5633022785186768,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.971125602722168,0.6946519613265991,0.4865003824234009,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8494862914085388,0.4719996750354767,0.4508925974369049,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6919354796409607,0.2490158379077911,1.1435242891311646,284.91180419921875,284.95001220703125,299.8746643066406,296.0096435546875,297.8818664550781,297.1953430175781,284.9123840332031,1.0,0.6856282949447632,0.3445057570934295,0.3445057570934295,1.0,1.0,-3.5845775604248047,0.914586067199707,2.6699914932250977,0.1059734225273132,0.8501003384590149,0.8501003384590149,0.0,227.1480865478516,233.0,70201.7890625,0.0,4018.054443359375,1.0,278.1579895019531,282.92413330078125,299.0244140625,303.6065979003906,293.1499938964844,293.1499938964844,278.45001220703125,38363.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716102242469788,1.0,0.0,0.0,3.520214796066284,3.5202419757843018,8.268593774118926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.4462890625,0.0,1566.9996337890625,1895.4371337890625,0.0,3137.914794921875,0.9070166945457458,1.0,0.0,3.0,1.0,0.0
18031680,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.788627028465271,0.3735708892345428,0.3404567539691925,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9166845679283142,0.5917460918426514,0.5633022785186768,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.971125602722168,0.6946519613265991,0.4865003824234009,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8494862914085388,0.4719996750354767,0.4508925974369049,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6919354796409607,0.2490158379077911,1.1435242891311646,284.91180419921875,284.95001220703125,299.8746643066406,296.0096435546875,297.8818664550781,297.1953430175781,284.9123840332031,1.0,0.6856282949447632,0.3445057570934295,0.3445057570934295,1.0,1.0,-3.5845775604248047,0.914586067199707,2.6699914932250977,0.1059734225273132,0.8501003384590149,0.8501003384590149,0.0,227.1480865478516,233.0,70201.7890625,0.0,4018.054443359375,1.0,278.1579895019531,282.92413330078125,299.0244140625,303.6065979003906,293.1499938964844,293.1499938964844,278.45001220703125,38363.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716102242469788,1.0,0.0,0.0,3.520214796066284,3.5202419757843018,8.268593774118926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.4462890625,0.0,1566.9996337890625,1895.4371337890625,0.0,3137.914794921875,0.9070166945457458,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7857937812805176,0.3732048571109772,0.3400440216064453,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9128384590148926,0.5907881259918213,0.5623000264167786,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9693361520767212,0.6973527669906616,0.4882584512233734,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8467780351638794,0.471759021282196,0.4505917727947235,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6897736191749573,0.2491531819105148,1.1441041231155396,284.994140625,284.95001220703125,299.8895263671875,296.0125427246094,297.8877258300781,297.1988220214844,284.9933776855469,1.0,0.6871057748794556,0.3442476987838745,0.3442476987838745,1.0,1.0,-3.585318088531494,0.913984477519989,2.6713337898254395,0.105258822441101,0.9278641939163208,0.9278641939163208,0.0,229.8743896484375,236.0,69642.875,0.0,4036.6875,1.0,278.44140625,283.02734375,298.9974670410156,303.4673156738281,293.1499938964844,293.1499938964844,278.1499938964844,33595.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653939366340637,1.0,0.0,0.0,3.630368232727051,3.630395650863648,8.794165182735014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.91796875,0.0,1665.119873046875,1895.4371337890625,0.0,3079.60107421875,0.928331196308136,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7857937812805176,0.3732048571109772,0.3400440216064453,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9128384590148926,0.5907881259918213,0.5623000264167786,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9693361520767212,0.6973527669906616,0.4882584512233734,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8467780351638794,0.471759021282196,0.4505917727947235,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6897736191749573,0.2491531819105148,1.1441041231155396,284.994140625,284.95001220703125,299.8895263671875,296.0125427246094,297.8877258300781,297.1988220214844,284.9933776855469,1.0,0.6871057748794556,0.3442476987838745,0.3442476987838745,1.0,1.0,-3.585318088531494,0.913984477519989,2.6713337898254395,0.105258822441101,0.9278641939163208,0.9278641939163208,0.0,229.8743896484375,236.0,69642.875,0.0,4036.6875,1.0,278.44140625,283.02734375,298.9974670410156,303.4673156738281,293.1499938964844,293.1499938964844,278.1499938964844,33595.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653939366340637,1.0,0.0,0.0,3.630368232727051,3.630395650863648,8.794165182735014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.91796875,0.0,1665.119873046875,1895.4371337890625,0.0,3079.60107421875,0.928331196308136,1.0,0.0,3.0,1.0,0.0
18031860,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7820789217948914,0.3719593584537506,0.3392469882965088,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9081156849861144,0.5889272093772888,0.5609039664268494,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9665042757987976,0.6988166570663452,0.489557147026062,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8433257937431335,0.4707895517349243,0.4499976933002472,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6869549751281738,0.2488941252231598,1.1441267728805542,284.91094970703125,284.95001220703125,299.8976745605469,296.01123046875,297.8849182128906,297.1932067871094,284.9111328125,1.0,0.6885175108909607,0.3439881205558777,0.3439881205558777,1.0,1.0,-3.5835630893707275,0.9126087427139282,2.670954465866089,0.1045111790299415,0.8490579724311829,0.8490579724311829,0.0,233.2070159912109,239.0,70169.3046875,0.0,4052.51904296875,1.0,278.1584777832031,282.9227600097656,299.0265808105469,303.6090393066406,293.1499938964844,293.1499938964844,278.45001220703125,38319.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718008399009705,1.0,0.0,0.0,3.52034592628479,3.520373106002808,8.269209956779378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.3876953125,0.0,1566.8363037109375,1895.4371337890625,0.0,3139.702880859375,0.9069329500198364,1.0,0.0,3.0,1.0,0.0
18031920,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7820789217948914,0.3719593584537506,0.3392469882965088,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9081156849861144,0.5889272093772888,0.5609039664268494,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9665042757987976,0.6988166570663452,0.489557147026062,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8433257937431335,0.4707895517349243,0.4499976933002472,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6869549751281738,0.2488941252231598,1.1441267728805542,284.91094970703125,284.95001220703125,299.8976745605469,296.01123046875,297.8849182128906,297.1932067871094,284.9111328125,1.0,0.6885175108909607,0.3439881205558777,0.3439881205558777,1.0,1.0,-3.5835630893707275,0.9126087427139282,2.670954465866089,0.1045111790299415,0.8490579724311829,0.8490579724311829,0.0,233.2070159912109,239.0,70169.3046875,0.0,4052.51904296875,1.0,278.1584777832031,282.9227600097656,299.0265808105469,303.6090393066406,293.1499938964844,293.1499938964844,278.45001220703125,38319.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718008399009705,1.0,0.0,0.0,3.52034592628479,3.520373106002808,8.269209956779378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.3876953125,0.0,1566.8363037109375,1895.4371337890625,0.0,3139.702880859375,0.9069329500198364,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7796275615692139,0.3716270327568054,0.3388389348983764,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9049736857414246,0.588074266910553,0.5599746704101562,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9648918509483336,0.7011618614196777,0.491042822599411,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8410127758979797,0.4705669283866882,0.4496920108795166,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6850789189338684,0.2490009069442749,1.1444978713989258,284.9961853027344,284.95001220703125,299.8988037109375,296.0062561035156,297.88702392578125,297.1962890625,284.9953918457031,1.0,0.6897761821746826,0.343759685754776,0.343759685754776,1.0,1.0,-3.5838122367858887,0.9119538068771362,2.671858310699463,0.1038047596812248,0.9245855808258056,0.9245855808258056,0.0,235.62928771972656,239.0,69531.2421875,0.0,4068.00927734375,1.0,278.4368591308594,283.0290222167969,298.9877624511719,303.4459533691406,293.1499938964844,293.1499938964844,278.45001220703125,33549.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657764196395874,1.0,0.0,0.0,3.618852615356445,3.618879795074463,8.738463179724931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.36328125,0.0,1650.5596923828125,1895.4371337890625,0.0,3083.189453125,0.9254693388938904,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7793609499931335,0.3715664446353912,0.338816374540329,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.90462464094162,0.5879460573196411,0.5598867535591125,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9647409915924072,0.7014526724815369,0.491276204586029,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8407596349716187,0.4705305397510528,0.4496846497058868,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6848838925361633,0.2490176558494568,1.1446563005447388,284.9931640625,284.95001220703125,299.89849853515625,296.0052795410156,297.8870849609375,297.1965637207031,284.9924011230469,1.0,0.6899682879447937,0.3437285125255584,0.3437285125255584,1.0,1.0,-3.5841424465179443,0.9119539856910706,2.6721882820129395,0.1037511453032493,0.9261554479599,0.9261554479599,0.0,235.9310607910156,242.0,69567.921875,0.0,4070.718505859375,1.0,278.44140625,283.0266418457031,298.9913635253906,303.459228515625,293.1499938964844,293.1499938964844,278.1499938964844,33646.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658415675163269,1.0,0.0,0.0,3.627014398574829,3.627041816711426,8.777924449532293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.0283203125,0.0,1661.351806640625,1895.4371337890625,0.0,3083.80029296875,0.927588701248169,1.0,0.0,3.0,1.0,0.0
18032100,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7778707146644592,0.3709587156772613,0.3385547995567322,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9027949571609496,0.5870416760444641,0.5593435764312744,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.963672399520874,0.7021675109863281,0.4920569062232971,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.83937668800354,0.470076322555542,0.4495168626308441,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6837778091430664,0.2489174455404281,1.145014762878418,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,297.8842468261719,297.1940612792969,284.87744140625,1.0,0.6907269954681396,0.34359872341156,0.34359872341156,1.0,1.0,-3.5843498706817627,0.9115962386131288,2.6727535724639893,0.1034823507070541,0.843051016330719,0.843051016330719,0.0,237.4325561523437,242.0,70325.484375,0.0,4080.447998046875,1.0,278.19891357421875,282.8955383300781,299.03033447265625,303.6693725585937,293.1499938964844,293.1499938964844,278.1499938964844,38312.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712761402130127,1.0,0.0,0.0,3.5798466205596924,3.579874277114868,8.551102723686199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.4130859375,0.0,1637.9990234375,1895.4371337890625,0.0,3134.781494140625,0.9179929494857788,1.0,0.0,3.0,1.0,0.0
18032160,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7758001089096069,0.3702992498874664,0.3380027115345001,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9003886580467224,0.586067795753479,0.558476984500885,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9619375467300416,0.7028438448905945,0.4925298690795898,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8374831080436707,0.4695468246936798,0.449079304933548,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6821849942207336,0.2487464547157287,1.1446301937103271,284.9110107421875,284.95001220703125,299.8912658691406,295.9943542480469,297.8803100585937,297.1908264160156,284.9116516113281,1.0,0.6913530826568604,0.3434813916683197,0.3434813916683197,1.0,1.0,-3.582224607467652,0.9105677008628844,2.671656847000122,0.1029978096485138,0.8476164937019348,0.8476164937019348,0.0,239.2589569091797,245.0,70038.296875,0.0,4086.072265625,1.0,278.1582336425781,282.9239807128906,299.01123046875,303.5887756347656,293.1499938964844,293.1499938964844,278.45001220703125,38493.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724961280822754,1.0,0.0,0.0,3.5122148990631104,3.512241840362549,8.231054380303249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.568359375,0.0,1558.5311279296875,1895.4371337890625,0.0,3146.22412109375,0.9052944183349608,1.0,0.0,3.0,1.0,0.0
18032220,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7731772661209106,0.3698773384094238,0.3375456631183624,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.897139847278595,0.585060715675354,0.5574353933334351,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.960179328918457,0.7054051756858826,0.4941954612731933,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8350263833999634,0.4692690372467041,0.4487484097480774,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.680189311504364,0.2488564997911453,1.1451005935668943,284.9917907714844,284.95001220703125,299.87530517578125,295.97802734375,297.8781433105469,297.1940612792969,284.99102783203125,1.0,0.6927752494812012,0.343246728181839,0.343246728181839,1.0,1.0,-3.582585334777832,0.9099273681640624,2.672657966613769,0.1022655293345451,0.9232528805732728,0.9232528805732728,0.0,241.99012756347656,248.0,69423.46875,0.0,4103.74169921875,1.0,278.4413452148437,283.02642822265625,298.9654541015625,303.4270324707031,293.1499938964844,293.1499938964844,278.1499938964844,33702.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866787850856781,1.0,0.0,0.0,3.619517803192138,3.619545221328736,8.741677106627321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.82421875,0.0,1652.5189208984375,1895.4371337890625,0.0,3092.677734375,0.9258929491043092,1.0,0.0,3.0,1.0,0.0
