time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032280,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7731772661209106,0.3698773384094238,0.3375456631183624,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.897139847278595,0.585060715675354,0.5574353933334351,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.960179328918457,0.7054051756858826,0.4941954612731933,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8350263833999634,0.4692690372467041,0.4487484097480774,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.680189311504364,0.2488564997911453,1.1451005935668943,284.9917907714844,284.95001220703125,299.87530517578125,295.97802734375,297.8781433105469,297.1940612792969,284.99102783203125,1.0,0.6927752494812012,0.343246728181839,0.343246728181839,1.0,1.0,-3.582585334777832,0.9099273681640624,2.672657966613769,0.1022655293345451,0.9232528805732728,0.9232528805732728,0.0,241.99012756347656,248.0,69423.46875,0.0,4103.74169921875,1.0,278.4413452148437,283.02642822265625,298.9654541015625,303.4270324707031,293.1499938964844,293.1499938964844,278.1499938964844,33702.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866787850856781,1.0,0.0,0.0,3.619517803192138,3.619545221328736,8.741677106627321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.82421875,0.0,1652.5189208984375,1895.4371337890625,0.0,3092.677734375,0.9258929491043092,1.0,0.0,3.0,1.0,0.0
18032340,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7697502374649048,0.3685891926288605,0.3367064297199249,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8930588960647583,0.5831649303436279,0.5560016632080078,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9573861956596376,0.7067186236381531,0.4953898787498474,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8318864703178406,0.4682724177837372,0.4481250345706939,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6775933504104614,0.2485738545656204,1.1450101137161257,284.9101257324219,284.95001220703125,299.8500061035156,295.9559326171875,297.8667297363281,297.1882629394531,284.9102783203125,1.0,0.6941295266151428,0.3430120646953583,0.3430120646953583,1.0,1.0,-3.580437421798706,0.9085157513618468,2.671921730041504,0.1014981940388679,0.8446889519691467,0.8446889519691467,0.0,245.32147216796875,251.0,69863.0859375,0.0,4118.48779296875,1.0,278.1585693359375,282.9242553710937,298.97381591796875,303.5425720214844,293.1499938964844,293.1499938964844,278.45001220703125,38440.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736890554428101,1.0,0.0,0.0,3.50386118888855,3.5038881301879883,8.191946676561201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.0625,0.0,1548.3665771484375,1895.4371337890625,0.0,3157.41259765625,0.9032313823699952,1.0,0.0,3.0,1.0,0.0
18032400,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7697502374649048,0.3685891926288605,0.3367064297199249,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8930588960647583,0.5831649303436279,0.5560016632080078,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9573861956596376,0.7067186236381531,0.4953898787498474,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8318864703178406,0.4682724177837372,0.4481250345706939,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6775933504104614,0.2485738545656204,1.1450101137161257,284.9101257324219,284.95001220703125,299.8500061035156,295.9559326171875,297.8667297363281,297.1882629394531,284.9102783203125,1.0,0.6941295266151428,0.3430120646953583,0.3430120646953583,1.0,1.0,-3.580437421798706,0.9085157513618468,2.671921730041504,0.1014981940388679,0.8446889519691467,0.8446889519691467,0.0,245.32147216796875,251.0,69863.0859375,0.0,4118.48779296875,1.0,278.1585693359375,282.9242553710937,298.97381591796875,303.5425720214844,293.1499938964844,293.1499938964844,278.45001220703125,38440.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736890554428101,1.0,0.0,0.0,3.50386118888855,3.5038881301879883,8.191946676561201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.0625,0.0,1548.3665771484375,1895.4371337890625,0.0,3157.41259765625,0.9032313823699952,1.0,0.0,3.0,1.0,0.0
18032460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7670197486877441,0.3679619133472442,0.3361419439315796,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.889693558216095,0.5819526314735413,0.5548493266105652,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9554042220115662,0.7090209722518921,0.4969370663166046,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8293299078941345,0.4677971303462982,0.4476892352104187,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.675447404384613,0.2484838962554931,1.1449733972549438,284.9896850585937,284.95001220703125,299.8191223144531,295.93084716796875,297.8593139648437,297.1895751953125,284.9888610839844,1.0,0.6954663395881653,0.3428086936473846,0.3428086936473846,1.0,1.0,-3.579660415649414,0.9076259136199952,2.672034502029419,0.1007770746946334,0.9185868501663208,0.9185868501663208,0.0,248.19775390625,254.0,69185.875,0.0,4134.0458984375,1.0,278.4412536621094,283.0268249511719,298.9183959960937,303.3674621582031,293.1499938964844,293.1499938964844,278.1499938964844,33783.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680570721626282,1.0,0.0,0.0,3.606733798980713,3.6067609786987305,8.680034966346284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.6630859375,0.0,1637.428466796875,1895.4371337890625,0.0,3104.583984375,0.9229817986488342,1.0,0.0,3.0,1.0,0.0
18032520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7670197486877441,0.3679619133472442,0.3361419439315796,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.889693558216095,0.5819526314735413,0.5548493266105652,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9554042220115662,0.7090209722518921,0.4969370663166046,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8293299078941345,0.4677971303462982,0.4476892352104187,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.675447404384613,0.2484838962554931,1.1449733972549438,284.9896850585937,284.95001220703125,299.8191223144531,295.93084716796875,297.8593139648437,297.1895751953125,284.9888610839844,1.0,0.6954663395881653,0.3428086936473846,0.3428086936473846,1.0,1.0,-3.579660415649414,0.9076259136199952,2.672034502029419,0.1007770746946334,0.9185868501663208,0.9185868501663208,0.0,248.19775390625,254.0,69185.875,0.0,4134.0458984375,1.0,278.4412536621094,283.0268249511719,298.9183959960937,303.3674621582031,293.1499938964844,293.1499938964844,278.1499938964844,33783.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680570721626282,1.0,0.0,0.0,3.606733798980713,3.6067609786987305,8.680034966346284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.6630859375,0.0,1637.428466796875,1895.4371337890625,0.0,3104.583984375,0.9229817986488342,1.0,0.0,3.0,1.0,0.0
18032580,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7631101012229919,0.3662613928318023,0.3349907100200653,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8850997686386108,0.5796310305595398,0.5530799031257629,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9519128799438475,0.7098320722579956,0.4978380501270294,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8257123827934265,0.4663695991039276,0.4467280507087707,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6722310185432434,0.2477292418479919,1.143136501312256,284.9089050292969,284.95001220703125,299.7869873046875,295.90594482421875,297.84307861328125,297.17974853515625,284.9089050292969,1.0,0.6965359449386597,0.3426053524017334,0.3426053524017334,1.0,1.0,-3.573875188827514,0.9052082300186156,2.6686670780181885,0.0998285114765167,0.839678943157196,0.839678943157196,0.0,251.9097442626953,257.0,69516.109375,0.0,4141.5244140625,1.0,278.15869140625,282.9270324707031,298.9219665527344,303.4701232910156,293.1499938964844,293.1499938964844,278.45001220703125,38579.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745876550674438,1.0,0.0,0.0,3.4845974445343018,3.484624147415161,8.102117590169655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.478515625,0.0,1526.975830078125,1895.4371337890625,0.0,3165.83984375,0.8989213705062866,1.0,0.0,3.0,1.0,0.0
18032640,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7631101012229919,0.3662613928318023,0.3349907100200653,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8850997686386108,0.5796310305595398,0.5530799031257629,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9519128799438475,0.7098320722579956,0.4978380501270294,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8257123827934265,0.4663695991039276,0.4467280507087707,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6722310185432434,0.2477292418479919,1.143136501312256,284.9089050292969,284.95001220703125,299.7869873046875,295.90594482421875,297.84307861328125,297.17974853515625,284.9089050292969,1.0,0.6965359449386597,0.3426053524017334,0.3426053524017334,1.0,1.0,-3.573875188827514,0.9052082300186156,2.6686670780181885,0.0998285114765167,0.839678943157196,0.839678943157196,0.0,251.9097442626953,257.0,69516.109375,0.0,4141.5244140625,1.0,278.15869140625,282.9270324707031,298.9219665527344,303.4701232910156,293.1499938964844,293.1499938964844,278.45001220703125,38579.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745876550674438,1.0,0.0,0.0,3.4845974445343018,3.484624147415161,8.102117590169655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.478515625,0.0,1526.975830078125,1895.4371337890625,0.0,3165.83984375,0.8989213705062866,1.0,0.0,3.0,1.0,0.0
18032700,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7612833976745605,0.3657463192939758,0.3344188630580902,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8829364776611328,0.5788024663925171,0.5521816611289978,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9503113627433776,0.7107170224189758,0.4983096122741699,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8239923715591431,0.4659039080142975,0.4462071061134338,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6706488132476807,0.2474363595247268,1.1418060064315796,285.0079040527344,284.95001220703125,299.7704772949219,295.8935241699219,297.8374938964844,297.1783142089844,285.00732421875,1.0,0.6969576478004456,0.3425036668777466,0.3425036668777466,1.0,1.0,-3.570441484451294,0.9038405418395996,2.6666009426116943,0.0991884991526603,0.9093113541603088,0.9093113541603088,0.0,253.6242218017578,257.0,68694.515625,0.0,4142.97998046875,1.0,278.3976745605469,283.0431823730469,298.8669738769531,303.2440490722656,293.1499938964844,293.1499938964844,278.45001220703125,34103.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695638179779053,1.0,0.0,0.0,3.531824350357056,3.531850576400757,8.323222004946729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.6201171875,0.0,1549.8787841796875,1895.4371337890625,0.0,3118.718994140625,0.9075194597244264,1.0,0.0,3.0,1.0,0.0
18032760,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7599256634712219,0.3652610182762146,0.334075003862381,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.881264328956604,0.5780172944068909,0.5515362024307251,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9492650628089904,0.711586058139801,0.4990096390247345,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8226854801177979,0.4654830694198608,0.4458920955657959,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6694434881210327,0.247175857424736,1.140960931777954,284.98486328125,284.95001220703125,299.7536926269531,295.88116455078125,297.832275390625,297.17742919921875,284.9836730957031,1.0,0.6974447965621948,0.3424304127693176,0.3424304127693176,1.0,1.0,-3.568697452545166,0.9030698537826538,2.6656274795532227,0.0988191366195678,0.9092805981636048,0.9092805981636048,0.0,255.04624938964844,260.0,68753.3984375,0.0,4147.07470703125,1.0,278.44189453125,283.0276794433594,298.8656005859375,303.2877502441406,293.1499938964844,293.1499938964844,278.1499938964844,33882.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683890104293823,1.0,0.0,0.0,3.5842535495758057,3.584280490875244,8.572169463150203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.2119140625,0.0,1610.8101806640625,1895.4371337890625,0.0,3107.697998046875,0.917571485042572,1.0,0.0,3.0,1.0,0.0
18032820,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7560250759124756,0.3633560538291931,0.3327170610427856,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8766914010047913,0.5754638910293579,0.5495232343673706,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9455661177635192,0.7119637727737427,0.4995971322059631,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8189881443977356,0.4638073444366455,0.4446713030338287,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6660546660423279,0.2461293488740921,1.1376720666885376,284.9088439941406,284.95001220703125,299.7193298339844,295.85650634765625,297.81427001953125,297.1658630371094,284.908935546875,1.0,0.698120653629303,0.3422838747501373,0.3422838747501373,1.0,1.0,-3.5599331855773926,0.8999302387237549,2.6600029468536377,0.0977876037359237,0.8326572775840759,0.8326572775840759,0.0,258.69927978515625,263.0,68970.8359375,0.0,4146.32421875,1.0,278.158935546875,282.9341125488281,298.8704528808594,303.38385009765625,293.1499938964844,293.1499938964844,278.45001220703125,38730.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745278120040894,1.0,0.0,0.0,3.452062129974365,3.4520883560180664,7.951526299621037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.1435546875,0.0,1490.7388916015625,1895.4371337890625,0.0,3165.27880859375,0.8916161060333252,1.0,0.0,3.0,1.0,0.0
18032880,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7560250759124756,0.3633560538291931,0.3327170610427856,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8766914010047913,0.5754638910293579,0.5495232343673706,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9455661177635192,0.7119637727737427,0.4995971322059631,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8189881443977356,0.4638073444366455,0.4446713030338287,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6660546660423279,0.2461293488740921,1.1376720666885376,284.9088439941406,284.95001220703125,299.7193298339844,295.85650634765625,297.81427001953125,297.1658630371094,284.908935546875,1.0,0.698120653629303,0.3422838747501373,0.3422838747501373,1.0,1.0,-3.5599331855773926,0.8999302387237549,2.6600029468536377,0.0977876037359237,0.8326572775840759,0.8326572775840759,0.0,258.69927978515625,263.0,68970.8359375,0.0,4146.32421875,1.0,278.158935546875,282.9341125488281,298.8704528808594,303.38385009765625,293.1499938964844,293.1499938964844,278.45001220703125,38730.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745278120040894,1.0,0.0,0.0,3.452062129974365,3.4520883560180664,7.951526299621037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.1435546875,0.0,1490.7388916015625,1895.4371337890625,0.0,3165.27880859375,0.8916161060333252,1.0,0.0,3.0,1.0,0.0
18032940,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7529348134994507,0.3621857464313507,0.3316530287265777,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8729745149612427,0.5736564993858337,0.5478018522262573,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.94286847114563,0.713377058506012,0.5005261301994324,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8159582018852234,0.4627255499362945,0.4436504244804382,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.663235604763031,0.2453605532646179,1.1344854831695557,284.9830627441406,284.95001220703125,299.6839904785156,295.8319702148437,297.8023376464844,297.1627197265625,284.9823608398437,1.0,0.6987083554267883,0.3421373665332794,0.3421373665332794,1.0,1.0,-3.552632570266724,0.8972444534301758,2.655388116836548,0.0966965109109878,0.8999712467193604,0.8999712467193604,0.0,261.7065124511719,266.0,68173.1015625,0.0,4145.486328125,1.0,278.4407958984375,283.0340270996094,298.8154602050781,303.2002868652344,293.1499938964844,293.1499938964844,278.75,34076.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680450320243835,1.0,0.0,0.0,3.547717332839966,3.547744035720825,8.39829851884133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.7177734375,0.0,1568.461669921875,1895.4371337890625,0.0,3104.471435546875,0.9094966650009156,1.0,0.0,3.0,1.0,0.0
18033000,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7529348134994507,0.3621857464313507,0.3316530287265777,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8729745149612427,0.5736564993858337,0.5478018522262573,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.94286847114563,0.713377058506012,0.5005261301994324,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8159582018852234,0.4627255499362945,0.4436504244804382,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.663235604763031,0.2453605532646179,1.1344854831695557,284.9830627441406,284.95001220703125,299.6839904785156,295.8319702148437,297.8023376464844,297.1627197265625,284.9823608398437,1.0,0.6987083554267883,0.3421373665332794,0.3421373665332794,1.0,1.0,-3.552632570266724,0.8972444534301758,2.655388116836548,0.0966965109109878,0.8999712467193604,0.8999712467193604,0.0,261.7065124511719,266.0,68173.1015625,0.0,4145.486328125,1.0,278.4407958984375,283.0340270996094,298.8154602050781,303.2002868652344,293.1499938964844,293.1499938964844,278.75,34076.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680450320243835,1.0,0.0,0.0,3.547717332839966,3.547744035720825,8.39829851884133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.7177734375,0.0,1568.461669921875,1895.4371337890625,0.0,3104.471435546875,0.9094966650009156,1.0,0.0,3.0,1.0,0.0
18033060,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7502817511558533,0.3611066043376922,0.330803632736206,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8697302937507629,0.5719812512397766,0.5463466644287109,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.940653383731842,0.7148529887199402,0.5016416907310486,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8133094310760498,0.4617807269096374,0.4428728222846985,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.6608216762542725,0.244692325592041,1.1320174932479858,285.0252990722656,284.95001220703125,299.64776611328125,295.8075561523437,297.7915344238281,297.1610107421875,285.02215576171875,1.0,0.699429988861084,0.3420693874359131,0.3420693874359131,1.0,1.0,-3.547297477722168,0.8953959345817566,2.6519014835357666,0.0960690379142761,0.9846751689910888,0.9846751689910888,0.0,264.5009765625,269.0,67721.890625,0.0,4148.47802734375,1.0,278.74237060546875,283.1023254394531,298.79864501953125,303.1389465332031,293.1499938964844,293.1499938964844,278.45001220703125,31754.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641366958618164,1.0,0.0,0.0,3.71666431427002,3.7166924476623535,9.217220622304012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.7041015625,0.0,1760.367431640625,1895.4371337890625,0.0,3067.806884765625,0.9466217756271362,1.0,0.0,3.0,1.0,0.0
18033120,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7502817511558533,0.3611066043376922,0.330803632736206,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8697302937507629,0.5719812512397766,0.5463466644287109,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.940653383731842,0.7148529887199402,0.5016416907310486,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8133094310760498,0.4617807269096374,0.4428728222846985,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.6608216762542725,0.244692325592041,1.1320174932479858,285.0252990722656,284.95001220703125,299.64776611328125,295.8075561523437,297.7915344238281,297.1610107421875,285.02215576171875,1.0,0.699429988861084,0.3420693874359131,0.3420693874359131,1.0,1.0,-3.547297477722168,0.8953959345817566,2.6519014835357666,0.0960690379142761,0.9846751689910888,0.9846751689910888,0.0,264.5009765625,269.0,67721.890625,0.0,4148.47802734375,1.0,278.74237060546875,283.1023254394531,298.79864501953125,303.1389465332031,293.1499938964844,293.1499938964844,278.45001220703125,31754.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641366958618164,1.0,0.0,0.0,3.71666431427002,3.7166924476623535,9.217220622304012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.7041015625,0.0,1760.367431640625,1895.4371337890625,0.0,3067.806884765625,0.9466217756271362,1.0,0.0,3.0,1.0,0.0
18033180,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7463802099227905,0.3587722778320312,0.3291838467121124,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8651996850967407,0.5689921975135803,0.5440675020217896,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9366336464881896,0.7144170999526978,0.5017871856689453,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8094010949134827,0.459709107875824,0.4414038360118866,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6573878526687622,0.2433366477489471,1.1277215480804443,284.88555908203125,284.95001220703125,299.6122131347656,295.7842102050781,297.7708435058594,297.14617919921875,284.8869934082031,1.0,0.6997967958450317,0.342004120349884,0.342004120349884,1.0,1.0,-3.5358614921569824,0.8917002081871033,2.6441612243652344,0.0951271951198577,0.8685912489891052,0.8685912489891052,0.0,268.2045593261719,269.0,68272.4453125,0.0,4141.009765625,1.0,278.4580078125,282.951171875,298.8124389648437,303.281494140625,293.1499938964844,293.1499938964844,278.45001220703125,38492.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730949759483337,1.0,0.0,0.0,3.629953861236572,3.629982233047485,8.792158041615039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.841796875,0.0,1701.0478515625,1895.4371337890625,0.0,3151.841064453125,0.93180114030838,1.0,0.0,3.0,1.0,0.0
18033240,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7461957931518555,0.3586797416210174,0.3290992379188537,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8649881482124329,0.5688703060150146,0.5439520478248596,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9364368319511414,0.7144092321395874,0.5017760992050171,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8092128038406372,0.4596229195594787,0.4413240849971771,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6572231650352478,0.2432764619588852,1.1274794340133667,284.8871765136719,284.95001220703125,299.6107177734375,295.78326416015625,297.77001953125,297.1456298828125,284.8883972167969,1.0,0.6997985243797302,0.3420013785362243,0.3420013785362243,1.0,1.0,-3.53521990776062,0.8914963603019714,2.643723487854004,0.0950660333037376,0.8679748773574829,0.8679748773574829,0.0,268.369873046875,272.0,68247.4453125,0.0,4140.33642578125,1.0,278.4568786621094,282.95263671875,298.8095397949219,303.2745666503906,293.1499938964844,293.1499938964844,278.75,38472.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731203079223633,1.0,0.0,0.0,3.626659631729126,3.626688003540039,8.776208346716885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.1953125,0.0,1696.788818359375,1895.4371337890625,0.0,3152.078857421875,0.9310612678527832,1.0,0.0,3.0,1.0,0.0
18033300,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7442464828491211,0.3578768074512481,0.328217089176178,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8627179265022278,0.5677104592323303,0.5426895022392273,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9344666600227356,0.714824914932251,0.501848578453064,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8071785569190979,0.458843469619751,0.4404650926589966,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6554323434829712,0.2426838427782058,1.1247074604034424,284.9971923828125,284.95001220703125,299.5919494628906,295.7711181640625,297.7626647949219,297.1425170898437,284.9977111816406,1.0,0.6998375058174133,0.3419674038887024,0.3419674038887024,1.0,1.0,-3.5283522605896,0.8893010020256042,2.6390511989593506,0.0943367332220077,0.9395566582679749,0.9395566582679749,0.0,270.1480712890625,272.0,67269.0625,0.0,4133.1904296875,1.0,278.7009582519531,283.0810852050781,298.7481689453125,303.0355529785156,293.1499938964844,293.1499938964844,278.75,34392.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680997490882874,1.0,0.0,0.0,3.666095972061157,3.666124105453491,8.968110591922596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.220703125,0.0,1715.7633056640625,1895.4371337890625,0.0,3104.984375,0.9386130571365356,1.0,0.0,3.0,1.0,0.0
18033360,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7428953051567078,0.3572069406509399,0.3276659548282623,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8610767126083374,0.5666998028755188,0.5417872071266174,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9332993626594543,0.7153846621513367,0.5022851824760437,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8057106137275696,0.4582021832466125,0.4399029016494751,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6541286706924438,0.2421850860118866,1.122671365737915,284.98101806640625,284.95001220703125,299.572998046875,295.759033203125,297.7567443847656,297.1412353515625,284.97967529296875,1.0,0.6999776363372803,0.3419682383537292,0.3419682383537292,1.0,1.0,-3.524001121520996,0.8879724144935608,2.63602876663208,0.0939640179276466,0.9421879053115844,0.9421879053115844,0.0,271.49859619140625,275.0,67263.828125,0.0,4130.01513671875,1.0,278.7430419921875,283.0711975097656,298.7435913085937,303.06982421875,293.1499938964844,293.1499938964844,278.45001220703125,34017.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667425513267517,1.0,0.0,0.0,3.715623140335083,3.715651750564575,9.212056966134696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.2119140625,0.0,1776.26171875,1895.4371337890625,0.0,3092.2529296875,0.9481443762779236,1.0,0.0,3.0,1.0,0.0
18033420,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7392667531967163,0.3549283742904663,0.3259805738925934,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.856844425201416,0.5636973977088928,0.5393586754798889,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9296064376831056,0.715117335319519,0.502437174320221,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8018106818199158,0.4561047554016113,0.4382854402065277,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6508093476295471,0.240704596042633,1.1173954010009766,284.8946838378906,284.95001220703125,299.53466796875,295.7348937988281,297.7375183105469,297.129150390625,284.8955383300781,1.0,0.700050950050354,0.3419699370861053,0.3419699370861053,1.0,1.0,-3.5109522342681885,0.8839969635009766,2.626955270767212,0.093042254447937,0.8498823642730713,0.8498823642730713,0.0,274.94512939453125,278.0,67434.6875,0.0,4116.873046875,1.0,278.4580078125,282.9704895019531,298.7484130859375,303.1602783203125,293.1499938964844,293.1499938964844,278.75,39335.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728896379470825,1.0,0.0,0.0,3.57051944732666,3.570547342300415,8.506601716362638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.470703125,0.0,1634.1746826171875,1895.4371337890625,0.0,3149.9150390625,0.9192593097686768,1.0,0.0,3.0,1.0,0.0
18033480,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7392667531967163,0.3549283742904663,0.3259805738925934,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.856844425201416,0.5636973977088928,0.5393586754798889,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9296064376831056,0.715117335319519,0.502437174320221,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8018106818199158,0.4561047554016113,0.4382854402065277,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6508093476295471,0.240704596042633,1.1173954010009766,284.8946838378906,284.95001220703125,299.53466796875,295.7348937988281,297.7375183105469,297.129150390625,284.8955383300781,1.0,0.700050950050354,0.3419699370861053,0.3419699370861053,1.0,1.0,-3.5109522342681885,0.8839969635009766,2.626955270767212,0.093042254447937,0.8498823642730713,0.8498823642730713,0.0,274.94512939453125,278.0,67434.6875,0.0,4116.873046875,1.0,278.4580078125,282.9704895019531,298.7484130859375,303.1602783203125,293.1499938964844,293.1499938964844,278.75,39335.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728896379470825,1.0,0.0,0.0,3.57051944732666,3.570547342300415,8.506601716362638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.470703125,0.0,1634.1746826171875,1895.4371337890625,0.0,3149.9150390625,0.9192593097686768,1.0,0.0,3.0,1.0,0.0
18033540,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7364166975021362,0.3535231649875641,0.3246604204177856,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8534454703330994,0.5615899562835693,0.537304699420929,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9270007610321044,0.7161150574684143,0.5030280947685242,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7986770272254944,0.4547414779663086,0.4369533658027649,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.648078203201294,0.2396056950092315,1.1125705242156982,284.9852294921875,284.95001220703125,299.4958190917969,295.7108459472656,297.72576904296875,297.1270751953125,284.9844055175781,1.0,0.7001333236694336,0.341971606016159,0.341971606016159,1.0,1.0,-3.500190496444702,0.8807249665260315,2.6194655895233154,0.092111550271511,0.9254659414291382,0.9254659414291382,0.0,277.73272705078125,281.0,66473.3671875,0.0,4105.7626953125,1.0,278.7417297363281,283.0860900878906,298.6905822753906,302.9638061523437,293.1499938964844,293.1499938964844,278.45001220703125,34217.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654888272285461,1.0,0.0,0.0,3.657535552978516,3.657563447952272,8.926277814680361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.5703125,0.0,1703.664794921875,1895.4371337890625,0.0,3080.4912109375,0.9350844621658324,1.0,0.0,3.0,1.0,0.0
18033600,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7364166975021362,0.3535231649875641,0.3246604204177856,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8534454703330994,0.5615899562835693,0.537304699420929,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9270007610321044,0.7161150574684143,0.5030280947685242,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7986770272254944,0.4547414779663086,0.4369533658027649,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.648078203201294,0.2396056950092315,1.1125705242156982,284.9852294921875,284.95001220703125,299.4958190917969,295.7108459472656,297.72576904296875,297.1270751953125,284.9844055175781,1.0,0.7001333236694336,0.341971606016159,0.341971606016159,1.0,1.0,-3.500190496444702,0.8807249665260315,2.6194655895233154,0.092111550271511,0.9254659414291382,0.9254659414291382,0.0,277.73272705078125,281.0,66473.3671875,0.0,4105.7626953125,1.0,278.7417297363281,283.0860900878906,298.6905822753906,302.9638061523437,293.1499938964844,293.1499938964844,278.45001220703125,34217.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654888272285461,1.0,0.0,0.0,3.657535552978516,3.657563447952272,8.926277814680361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.5703125,0.0,1703.664794921875,1895.4371337890625,0.0,3080.4912109375,0.9350844621658324,1.0,0.0,3.0,1.0,0.0
18033660,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7329715490341187,0.3512288630008697,0.3229618370532989,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8494560122489929,0.5585628747940063,0.5348552465438843,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9234833121299744,0.7157454490661621,0.5031119585037231,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7949401140213013,0.4526282548904419,0.4353232085704803,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6449352502822876,0.2380855679512024,1.1071124076843262,284.903564453125,284.95001220703125,299.4565124511719,295.6868591308594,297.7073974609375,297.1162414550781,284.9044189453125,1.0,0.7001355290412903,0.3420405089855194,0.3420405089855194,1.0,1.0,-3.4867844581604004,0.876839816570282,2.6099448204040527,0.0913630351424217,0.8413615822792053,0.8413615822792053,0.0,281.0927124023437,269.0,66616.015625,0.0,4091.2822265625,1.0,278.4578552246094,282.9896850585937,298.6991271972656,303.0571594238281,293.1499938964844,293.1499938964844,278.75,39322.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871350884437561,1.0,0.0,0.0,3.5125417709350586,3.512568712234497,8.232585742007359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.9326171875,0.0,1564.881103515625,1895.4371337890625,0.0,3135.482421875,0.906093955039978,1.0,0.0,3.0,1.0,0.0
18033720,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7329715490341187,0.3512288630008697,0.3229618370532989,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8494560122489929,0.5585628747940063,0.5348552465438843,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9234833121299744,0.7157454490661621,0.5031119585037231,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7949401140213013,0.4526282548904419,0.4353232085704803,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6449352502822876,0.2380855679512024,1.1071124076843262,284.903564453125,284.95001220703125,299.4565124511719,295.6868591308594,297.7073974609375,297.1162414550781,284.9044189453125,1.0,0.7001355290412903,0.3420405089855194,0.3420405089855194,1.0,1.0,-3.4867844581604004,0.876839816570282,2.6099448204040527,0.0913630351424217,0.8413615822792053,0.8413615822792053,0.0,281.0927124023437,269.0,66616.015625,0.0,4091.2822265625,1.0,278.4578552246094,282.9896850585937,298.6991271972656,303.0571594238281,293.1499938964844,293.1499938964844,278.75,39322.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871350884437561,1.0,0.0,0.0,3.5125417709350586,3.512568712234497,8.232585742007359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.9326171875,0.0,1564.881103515625,1895.4371337890625,0.0,3135.482421875,0.906093955039978,1.0,0.0,3.0,1.0,0.0
18033780,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7338370680809021,0.3497418165206909,0.3213209211826324,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8506607413291931,0.5563439130783081,0.5324435234069824,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9268873333930968,0.7165417671203613,0.5033782124519348,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7963256239891052,0.451177030801773,0.433652400970459,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6455880403518677,0.2369102835655212,1.1006931066513062,284.9837646484375,284.95001220703125,299.4169006347656,295.6629638671875,297.6957397460937,297.114501953125,284.9828186035156,1.0,0.6960029602050781,0.3421094119548797,0.3421094119548797,1.0,1.0,-3.472496509552002,0.8726944327354431,2.599802017211914,0.0904092192649841,0.9118342399597168,0.9118342399597168,0.0,276.872802734375,257.0,65675.0234375,0.0,4029.677490234375,1.0,278.7413024902344,283.0957946777344,298.6420593261719,302.864501953125,293.1499938964844,293.1499938964844,278.45001220703125,34205.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638347387313843,1.0,0.0,0.0,3.605290174484253,3.6053175926208496,8.673088132127305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.7041015625,0.0,1638.7806396484375,1895.4371337890625,0.0,3064.974365234375,0.9228909015655518,1.0,0.0,3.0,1.0,0.0
18033840,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7338370680809021,0.3497418165206909,0.3213209211826324,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8506607413291931,0.5563439130783081,0.5324435234069824,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9268873333930968,0.7165417671203613,0.5033782124519348,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7963256239891052,0.451177030801773,0.433652400970459,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6455880403518677,0.2369102835655212,1.1006931066513062,284.9837646484375,284.95001220703125,299.4169006347656,295.6629638671875,297.6957397460937,297.114501953125,284.9828186035156,1.0,0.6960029602050781,0.3421094119548797,0.3421094119548797,1.0,1.0,-3.472496509552002,0.8726944327354431,2.599802017211914,0.0904092192649841,0.9118342399597168,0.9118342399597168,0.0,276.872802734375,257.0,65675.0234375,0.0,4029.677490234375,1.0,278.7413024902344,283.0957946777344,298.6420593261719,302.864501953125,293.1499938964844,293.1499938964844,278.45001220703125,34205.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638347387313843,1.0,0.0,0.0,3.605290174484253,3.6053175926208496,8.673088132127305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.7041015625,0.0,1638.7806396484375,1895.4371337890625,0.0,3064.974365234375,0.9228909015655518,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7350597381591797,0.3486176431179046,0.3204067051410675,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8522524237632751,0.5548362135887146,0.5311382412910461,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9298664927482604,0.7163090705871582,0.5033765435218811,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7980036735534668,0.4501364529132843,0.4327409565448761,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6466711759567261,0.2361689656972885,1.0972731113433838,284.8683776855469,284.95001220703125,299.39697265625,295.6510314941406,297.6869506835937,297.1098327636719,284.868896484375,1.0,0.6931957602500916,0.3421438634395599,0.3421438634395599,1.0,1.0,-3.464622259140014,0.8703925609588623,2.5942296981811523,0.0899699106812477,0.8262104392051697,0.8262104392051697,0.0,273.2814636230469,257.0,66183.1875,0.0,3988.42333984375,1.0,278.4996032714844,282.96954345703125,298.67596435546875,303.0506591796875,293.1499938964844,293.1499938964844,278.45001220703125,39312.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868876576423645,1.0,0.0,0.0,3.5387933254241943,3.538820743560791,8.356100806850009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.083984375,0.0,1595.876953125,1895.4371337890625,0.0,3112.27197265625,0.909130871295929,1.0,0.0,3.0,1.0,0.0
18033960,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7362532019615173,0.3474614322185516,0.3192030191421509,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8538923263549805,0.5532738566398621,0.5295041799545288,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9328892230987548,0.7160511612892151,0.5030430555343628,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7997166514396667,0.4490364789962768,0.4315501153469085,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6477659940719604,0.2353719472885131,1.0930516719818115,284.9052429199219,284.95001220703125,299.37701416015625,295.6391296386719,297.67791748046875,297.1047058105469,284.9057006835937,1.0,0.6899212002754211,0.3422246873378753,0.3422246873378753,1.0,1.0,-3.4542996883392334,0.8674788475036621,2.586820840835572,0.0894017294049263,0.8305421471595764,0.8305421471595764,0.0,269.33447265625,245.0,65711.8125,0.0,3939.098388671875,1.0,278.45855712890625,283.0038757324219,298.6501159667969,302.950927734375,293.1499938964844,293.1499938964844,278.75,39305.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694740533828735,1.0,0.0,0.0,3.4550342559814453,3.4550607204437256,7.965224426698114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.966796875,0.0,1498.1951904296875,1895.4371337890625,0.0,3117.876953125,0.8929517269134521,1.0,0.0,3.0,1.0,0.0
18034020,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7406210899353027,0.3459918200969696,0.3173768222332001,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8594158291816711,0.5510127544403076,0.5268405079841614,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.941838562488556,0.7167187333106995,0.5030674934387207,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.805305004119873,0.447565883398056,0.4296462535858154,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6516261100769043,0.2342051565647125,1.0856192111968994,284.9803466796875,284.95001220703125,299.3370056152344,295.6153259277344,297.6669616699219,297.1039123535156,284.97955322265625,1.0,0.6828351020812988,0.3423863649368286,0.3423863649368286,1.0,1.0,-3.437692880630493,0.8629032969474792,2.574789524078369,0.0884945169091224,0.8964055776596069,0.8964055776596069,0.0,259.330810546875,233.0,64758.1328125,0.0,3838.8701171875,1.0,278.7408142089844,283.1060791015625,298.593017578125,302.7569274902344,293.1499938964844,293.1499938964844,279.04998779296875,34294.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616677522659302,1.0,0.0,0.0,3.5459072589874268,3.545933961868286,8.389731078750629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.47265625,0.0,1567.89404296875,1895.4371337890625,0.0,3044.647216796875,0.9092152714729308,1.0,0.0,3.0,1.0,0.0
18034080,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7406210899353027,0.3459918200969696,0.3173768222332001,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8594158291816711,0.5510127544403076,0.5268405079841614,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.941838562488556,0.7167187333106995,0.5030674934387207,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.805305004119873,0.447565883398056,0.4296462535858154,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6516261100769043,0.2342051565647125,1.0856192111968994,284.9803466796875,284.95001220703125,299.3370056152344,295.6153259277344,297.6669616699219,297.1039123535156,284.97955322265625,1.0,0.6828351020812988,0.3423863649368286,0.3423863649368286,1.0,1.0,-3.437692880630493,0.8629032969474792,2.574789524078369,0.0884945169091224,0.8964055776596069,0.8964055776596069,0.0,259.330810546875,233.0,64758.1328125,0.0,3838.8701171875,1.0,278.7408142089844,283.1060791015625,298.593017578125,302.7569274902344,293.1499938964844,293.1499938964844,279.04998779296875,34294.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616677522659302,1.0,0.0,0.0,3.5459072589874268,3.545933961868286,8.389731078750629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.47265625,0.0,1567.89404296875,1895.4371337890625,0.0,3044.647216796875,0.9092152714729308,1.0,0.0,3.0,1.0,0.0
