time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034140,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7464077472686768,0.3446798622608185,0.3157979547977447,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8666245341300964,0.5489393472671509,0.5244656205177307,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9524982571601868,0.7174978852272034,0.5033023357391357,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8122722506523132,0.4462903141975403,0.4280112683773041,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6568390130996704,0.2332112342119217,1.0790812969207764,285.0242919921875,284.95001220703125,299.2969055175781,295.5915832519531,297.65740966796875,297.1048889160156,285.0209045410156,1.0,0.675398051738739,0.3425480127334595,0.3425480127334595,1.0,1.0,-3.423388957977295,0.8590225577354431,2.564366340637207,0.0878371074795723,0.9811923503875732,0.9811923503875732,0.0,248.17333984375,221.0,64140.5859375,0.0,3738.405517578125,1.0,279.0423583984375,283.1771545410156,298.5771179199219,302.686279296875,293.1499938964844,293.1499938964844,278.75,31822.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565285801887512,1.0,0.0,0.0,3.712034940719605,3.7120630741119385,9.194272934109904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.0732421875,0.0,1754.91845703125,1895.4371337890625,0.0,2996.4521484375,0.945582628250122,1.0,0.0,3.0,1.0,0.0
18034200,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7464077472686768,0.3446798622608185,0.3157979547977447,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8666245341300964,0.5489393472671509,0.5244656205177307,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9524982571601868,0.7174978852272034,0.5033023357391357,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8122722506523132,0.4462903141975403,0.4280112683773041,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6568390130996704,0.2332112342119217,1.0790812969207764,285.0242919921875,284.95001220703125,299.2969055175781,295.5915832519531,297.65740966796875,297.1048889160156,285.0209045410156,1.0,0.675398051738739,0.3425480127334595,0.3425480127334595,1.0,1.0,-3.423388957977295,0.8590225577354431,2.564366340637207,0.0878371074795723,0.9811923503875732,0.9811923503875732,0.0,248.17333984375,221.0,64140.5859375,0.0,3738.405517578125,1.0,279.0423583984375,283.1771545410156,298.5771179199219,302.686279296875,293.1499938964844,293.1499938964844,278.75,31822.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565285801887512,1.0,0.0,0.0,3.712034940719605,3.7120630741119385,9.194272934109904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.0732421875,0.0,1754.91845703125,1895.4371337890625,0.0,2996.4521484375,0.945582628250122,1.0,0.0,3.0,1.0,0.0
18034260,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7515329718589783,0.3420997858047485,0.3134115040302276,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8732679486274719,0.5455029010772705,0.5211928486824036,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9618353247642516,0.7163364887237549,0.5025356411933899,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8183761239051819,0.4438672959804535,0.425641804933548,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6616241335868835,0.231553167104721,1.0707236528396606,284.8834228515625,284.95001220703125,299.2568359375,295.5679016113281,297.6378479003906,297.0926208496094,284.8844909667969,1.0,0.6673568487167358,0.3428028225898742,0.3428028225898742,1.0,1.0,-3.402771234512329,0.8534692525863647,2.549301862716675,0.087078645825386,0.8606319427490234,0.8606319427490234,0.0,237.58154296875,209.0,64515.7265625,0.0,3626.869140625,1.0,278.75738525390625,283.0283508300781,298.5922546386719,302.8147888183594,293.1499938964844,293.1499938964844,279.04998779296875,38786.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653692007064819,1.0,0.0,0.0,3.60873818397522,3.6087663173675537,8.689685273566283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.78125,0.0,1676.890380859375,1895.4371337890625,0.0,3079.368896484375,0.9272319078445436,1.0,0.0,3.0,1.0,0.0
18034320,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7515329718589783,0.3420997858047485,0.3134115040302276,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8732679486274719,0.5455029010772705,0.5211928486824036,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9618353247642516,0.7163364887237549,0.5025356411933899,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8183761239051819,0.4438672959804535,0.425641804933548,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6616241335868835,0.231553167104721,1.0707236528396606,284.8834228515625,284.95001220703125,299.2568359375,295.5679016113281,297.6378479003906,297.0926208496094,284.8844909667969,1.0,0.6673568487167358,0.3428028225898742,0.3428028225898742,1.0,1.0,-3.402771234512329,0.8534692525863647,2.549301862716675,0.087078645825386,0.8606319427490234,0.8606319427490234,0.0,237.58154296875,209.0,64515.7265625,0.0,3626.869140625,1.0,278.75738525390625,283.0283508300781,298.5922546386719,302.8147888183594,293.1499938964844,293.1499938964844,279.04998779296875,38786.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653692007064819,1.0,0.0,0.0,3.60873818397522,3.6087663173675537,8.689685273566283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.78125,0.0,1676.890380859375,1895.4371337890625,0.0,3079.368896484375,0.9272319078445436,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7582221627235413,0.3404747247695923,0.3113133907318115,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8816606402397156,0.5430072546005249,0.5181679129600525,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.972519874572754,0.7166330218315125,0.5021618604660034,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8257702589035034,0.4421945214271545,0.4234251677989959,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.667639434337616,0.2302507013082504,1.062288761138916,284.97760009765625,284.95001220703125,299.2168884277344,295.5442810058594,297.62628173828125,297.0908203125,284.9765625,1.0,0.6589661240577698,0.3430576622486114,0.3430576622486114,1.0,1.0,-3.383340835571289,0.8482881784439087,2.53505277633667,0.0861663445830345,0.93275249004364,0.93275249004364,0.0,226.056396484375,197.0,63403.5234375,0.0,3514.0087890625,1.0,279.0419921875,283.1488952636719,298.524658203125,302.60272216796875,293.1499938964844,293.1499938964844,278.75,34252.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579245209693909,1.0,0.0,0.0,3.690465927124024,3.690494298934937,9.0877358616126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.4794921875,0.0,1745.6778564453125,1895.4371337890625,0.0,3009.541015625,0.9426641464233398,1.0,0.0,3.0,1.0,0.0
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7582221627235413,0.3404747247695923,0.3113133907318115,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8816606402397156,0.5430072546005249,0.5181679129600525,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.972519874572754,0.7166330218315125,0.5021618604660034,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8257702589035034,0.4421945214271545,0.4234251677989959,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.667639434337616,0.2302507013082504,1.062288761138916,284.97760009765625,284.95001220703125,299.2168884277344,295.5442810058594,297.62628173828125,297.0908203125,284.9765625,1.0,0.6589661240577698,0.3430576622486114,0.3430576622486114,1.0,1.0,-3.383340835571289,0.8482881784439087,2.53505277633667,0.0861663445830345,0.93275249004364,0.93275249004364,0.0,226.056396484375,197.0,63403.5234375,0.0,3514.0087890625,1.0,279.0419921875,283.1488952636719,298.524658203125,302.60272216796875,293.1499938964844,293.1499938964844,278.75,34252.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579245209693909,1.0,0.0,0.0,3.690465927124024,3.690494298934937,9.0877358616126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.4794921875,0.0,1745.6778564453125,1895.4371337890625,0.0,3009.541015625,0.9426641464233398,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7619452476501465,0.3393288850784302,0.3102972209453583,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8862837553024292,0.5414175391197205,0.5166961550712585,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9779119491577148,0.7162037491798401,0.501968264579773,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8297933340072632,0.4410881400108337,0.4223634600639343,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6710074543952942,0.2294694483280182,1.0582730770111084,284.8549499511719,284.95001220703125,299.1969909667969,295.532470703125,297.6180725097656,297.08673095703125,284.85430908203125,1.0,0.6547439098358154,0.3431850671768188,0.3431850671768188,1.0,1.0,-3.3740158081054688,0.8458071947097778,2.5282084941864014,0.0858606845140457,0.8395432233810425,0.8395432233810425,0.0,220.2504119873047,197.0,63963.6328125,0.0,3458.681396484375,1.0,278.7972412109375,283.0147705078125,298.55908203125,302.7881774902344,293.1499938964844,293.1499938964844,278.75,39240.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631381392478943,1.0,0.0,0.0,3.6261918544769287,3.626220226287842,8.773943136475282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.994140625,0.0,1701.9200439453125,1895.4371337890625,0.0,3058.43994140625,0.9291552305221558,1.0,0.0,3.0,1.0,0.0
18034560,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7653119564056396,0.3381231427192688,0.309000551700592,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.89054936170578,0.5397505164146423,0.5149098634719849,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9826833605766296,0.7157063484191895,0.5014333128929138,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8335022926330566,0.4399034678936004,0.4210380911827087,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6740877628326416,0.2286205738782882,1.053553342819214,284.8927307128906,284.95001220703125,299.1771545410156,295.52069091796875,297.6094055175781,297.0818786621094,284.89385986328125,1.0,0.6503598690032959,0.3433672785758972,0.3433672785758972,1.0,1.0,-3.3623955249786377,0.8427756428718567,2.519619941711426,0.0854633301496505,0.8393086194992065,0.8393086194992065,0.0,214.72547912597656,185.0,63413.125,0.0,3399.96142578125,1.0,278.75787353515625,283.05328369140625,298.531982421875,302.6837463378906,293.1499938964844,293.1499938964844,279.04998779296875,39818.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637303113937378,1.0,0.0,0.0,3.527147054672241,3.527174472808838,8.301191769533034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.4931640625,0.0,1585.7010498046875,1895.4371337890625,0.0,3063.99462890625,0.9098498821258544,1.0,0.0,3.0,1.0,0.0
18034620,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7743850946426392,0.3366366326808929,0.3070647418498993,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9015633463859558,0.5373802781105042,0.5120390057563782,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9936556816101074,0.7160638570785522,0.5011563301086426,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.843089759349823,0.4383464157581329,0.4189532101154327,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6821668148040771,0.2273854166269302,1.0454002618789673,284.9814758300781,284.95001220703125,299.1377258300781,295.49713134765625,297.5997619628906,297.08221435546875,284.9806213378906,1.0,0.6416690349578857,0.3437316715717315,0.3437316715717315,1.0,1.0,-3.3439619541168213,0.8382070660591125,2.505754947662353,0.0849573239684104,0.9116690754890442,0.9116690754890442,0.0,202.7182464599609,173.0,62370.3828125,0.0,3289.082763671875,1.0,279.0413818359375,283.1677551269531,298.4714660644531,302.4811706542969,293.1499938964844,293.1499938964844,278.75,34358.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550711870193481,1.0,0.0,0.0,3.612873554229736,3.612900972366333,8.709612302482128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.5888671875,0.0,1649.211181640625,1895.4371337890625,0.0,2982.789306640625,0.9248144626617432,1.0,0.0,3.0,1.0,0.0
18034680,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7743850946426392,0.3366366326808929,0.3070647418498993,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9015633463859558,0.5373802781105042,0.5120390057563782,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9936556816101074,0.7160638570785522,0.5011563301086426,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.843089759349823,0.4383464157581329,0.4189532101154327,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6821668148040771,0.2273854166269302,1.0454002618789673,284.9814758300781,284.95001220703125,299.1377258300781,295.49713134765625,297.5997619628906,297.08221435546875,284.9806213378906,1.0,0.6416690349578857,0.3437316715717315,0.3437316715717315,1.0,1.0,-3.3439619541168213,0.8382070660591125,2.505754947662353,0.0849573239684104,0.9116690754890442,0.9116690754890442,0.0,202.7182464599609,173.0,62370.3828125,0.0,3289.082763671875,1.0,279.0413818359375,283.1677551269531,298.4714660644531,302.4811706542969,293.1499938964844,293.1499938964844,278.75,34358.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550711870193481,1.0,0.0,0.0,3.612873554229736,3.612900972366333,8.709612302482128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.5888671875,0.0,1649.211181640625,1895.4371337890625,0.0,2982.789306640625,0.9248144626617432,1.0,0.0,3.0,1.0,0.0
18034740,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7826098203659058,0.3343237936496734,0.3048290014266968,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9120056629180908,0.5341469645500183,0.5088481903076172,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.7153923511505127,0.4950646162033081,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8519976139068604,0.4360805153846741,0.4166357517242431,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6895542740821838,0.2257707267999649,1.036940336227417,284.89898681640625,284.95001220703125,299.09869384765625,295.4736022949219,297.5845031738281,297.0752868652344,284.8987731933594,1.0,0.6325380206108093,0.3440960645675659,0.3440960645675659,1.0,1.0,-3.31812071800232,0.8313202261924744,2.4868004322052,0.0841421410441398,0.8252009153366089,0.8252009153366089,0.0,192.0236053466797,161.0,62310.5546875,0.0,3169.4189453125,1.0,278.7587890625,283.07427978515625,298.4827575683594,302.5651550292969,293.1499938964844,293.1499938964844,279.04998779296875,39632.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605663776397705,1.0,0.0,0.0,3.45104455947876,3.45107102394104,7.946839559735963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.7578125,0.0,1495.9638671875,1895.4371337890625,0.0,3034.317138671875,0.8921791315078735,1.0,0.0,3.0,1.0,0.0
18034800,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7826098203659058,0.3343237936496734,0.3048290014266968,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9120056629180908,0.5341469645500183,0.5088481903076172,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.7153923511505127,0.4950646162033081,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8519976139068604,0.4360805153846741,0.4166357517242431,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6895542740821838,0.2257707267999649,1.036940336227417,284.89898681640625,284.95001220703125,299.09869384765625,295.4736022949219,297.5845031738281,297.0752868652344,284.8987731933594,1.0,0.6325380206108093,0.3440960645675659,0.3440960645675659,1.0,1.0,-3.31812071800232,0.8313202261924744,2.4868004322052,0.0841421410441398,0.8252009153366089,0.8252009153366089,0.0,192.0236053466797,161.0,62310.5546875,0.0,3169.4189453125,1.0,278.7587890625,283.07427978515625,298.4827575683594,302.5651550292969,293.1499938964844,293.1499938964844,279.04998779296875,39632.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605663776397705,1.0,0.0,0.0,3.45104455947876,3.45107102394104,7.946839559735963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.7578125,0.0,1495.9638671875,1895.4371337890625,0.0,3034.317138671875,0.8921791315078735,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.790349006652832,0.332692801952362,0.3029240369796753,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9223151803016664,0.5316038727760315,0.5059900283813477,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9990000128746032,0.7188432216644287,0.4780374467372894,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8603982329368591,0.4343615174293518,0.4145716428756714,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6962984204292297,0.2244280576705932,1.029025673866272,284.9702453613281,284.95001220703125,299.06011962890625,295.4501342773437,297.5827941894531,297.08660888671875,284.9691467285156,1.0,0.6221110820770264,0.344563215970993,0.344563215970993,1.0,1.0,-3.278972148895264,0.8205975890159607,2.458374500274658,0.0822446644306182,0.8832694292068481,0.8832694292068481,0.0,182.2112274169922,149.0,60952.546875,0.0,3029.464599609375,1.0,279.0406799316406,283.1777648925781,298.4205322265625,302.3475036621094,293.1499938964844,293.1499938964844,279.3500061035156,34841.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512322306632996,1.0,0.0,0.0,3.5215377807617188,3.52156400680542,8.274809033537167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.115234375,0.0,1543.1334228515625,1895.4371337890625,0.0,2946.8134765625,0.903952419757843,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.790349006652832,0.332692801952362,0.3029240369796753,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9223151803016664,0.5316038727760315,0.5059900283813477,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9990000128746032,0.7188432216644287,0.4780374467372894,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8603982329368591,0.4343615174293518,0.4145716428756714,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6962984204292297,0.2244280576705932,1.029025673866272,284.9702453613281,284.95001220703125,299.06011962890625,295.4501342773437,297.5827941894531,297.08660888671875,284.9691467285156,1.0,0.6221110820770264,0.344563215970993,0.344563215970993,1.0,1.0,-3.278972148895264,0.8205975890159607,2.458374500274658,0.0822446644306182,0.8832694292068481,0.8832694292068481,0.0,182.2112274169922,149.0,60952.546875,0.0,3029.464599609375,1.0,279.0406799316406,283.1777648925781,298.4205322265625,302.3475036621094,293.1499938964844,293.1499938964844,279.3500061035156,34841.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512322306632996,1.0,0.0,0.0,3.5215377807617188,3.52156400680542,8.274809033537167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.115234375,0.0,1543.1334228515625,1895.4371337890625,0.0,2946.8134765625,0.903952419757843,1.0,0.0,3.0,1.0,0.0
18034980,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8002631664276123,0.3312109708786011,0.3012588620185852,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9355841279029846,0.529236912727356,0.503410816192627,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.7249806523323059,0.4584496021270752,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8711909651756287,0.4327984154224396,0.4127425849437713,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7049771547317505,0.2232619076967239,1.0219992399215698,285.00836181640625,284.95001220703125,299.02215576171875,295.4267272949219,297.5910339355469,297.111083984375,285.0049743652344,1.0,0.6110901832580566,0.3450303673744201,0.3450303673744201,1.0,1.0,-3.2396678924560547,0.8097918033599854,2.4298760890960693,0.0802553594112396,0.9559016823768616,0.9559016823768616,0.0,171.54043579101562,137.0,59930.08984375,0.0,2886.591552734375,1.0,279.34112548828125,283.2471923828125,298.40240478515625,302.24920654296875,293.1499938964844,293.1499938964844,279.04998779296875,32360.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439058661460876,1.0,0.0,0.0,3.6709821224212646,3.67100977897644,8.992031439447601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.0830078125,0.0,1706.652099609375,1895.4371337890625,0.0,2878.228515625,0.9365317225456238,1.0,0.0,3.0,1.0,0.0
18035040,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8002631664276123,0.3312109708786011,0.3012588620185852,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9355841279029846,0.529236912727356,0.503410816192627,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.7249806523323059,0.4584496021270752,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8711909651756287,0.4327984154224396,0.4127425849437713,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7049771547317505,0.2232619076967239,1.0219992399215698,285.00836181640625,284.95001220703125,299.02215576171875,295.4267272949219,297.5910339355469,297.111083984375,285.0049743652344,1.0,0.6110901832580566,0.3450303673744201,0.3450303673744201,1.0,1.0,-3.2396678924560547,0.8097918033599854,2.4298760890960693,0.0802553594112396,0.9559016823768616,0.9559016823768616,0.0,171.54043579101562,137.0,59930.08984375,0.0,2886.591552734375,1.0,279.34112548828125,283.2471923828125,298.40240478515625,302.24920654296875,293.1499938964844,293.1499938964844,279.04998779296875,32360.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439058661460876,1.0,0.0,0.0,3.6709821224212646,3.67100977897644,8.992031439447601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.0830078125,0.0,1706.652099609375,1895.4371337890625,0.0,2878.228515625,0.9365317225456238,1.0,0.0,3.0,1.0,0.0
18035100,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8053669333457947,0.3299572765827179,0.3002204298973083,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9424286484718324,0.5275083184242249,0.5018966794013977,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.7278977036476135,0.448463886976242,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8769031167030334,0.4315563142299652,0.4116411507129669,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7095036506652832,0.2224544435739517,1.018160104751587,284.85595703125,284.95001220703125,299.00341796875,295.4150085449219,297.5924072265625,297.1197204589844,284.85205078125,1.0,0.6053500175476074,0.3452639281749725,0.3452639281749725,1.0,1.0,-3.2186553478240967,0.8039458990097046,2.4147093296051025,0.0791703984141349,0.8486812710762024,0.8486812710762024,0.0,166.21481323242188,137.0,60497.2421875,0.0,2813.591552734375,1.0,279.0971374511719,283.0858764648437,298.4457702636719,302.4497985839844,293.1499938964844,293.1499938964844,279.04998779296875,37730.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850030243396759,1.0,0.0,0.0,3.631036281585693,3.6310646533966064,8.797402983873326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.6767578125,0.0,1696.723388671875,1895.4371337890625,0.0,2935.553955078125,0.9289188981056212,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.810028076171875,0.3286007642745971,0.2988360822200775,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9488192796707152,0.5256401896476746,0.4999803602695465,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.7308884263038635,0.4387795329093933,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8823742270469666,0.4301657676696777,0.4101851284503937,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.713619589805603,0.2215435802936554,1.0133904218673706,284.8790283203125,284.95001220703125,298.9848327636719,295.4033203125,297.5931701660156,297.1270446777344,284.8805847167969,1.0,0.599385142326355,0.3457109928131103,0.3457109928131103,1.0,1.0,-3.195558786392212,0.7980228662490845,2.397535800933838,0.0784437209367752,0.8350945115089417,0.8350945115089417,0.0,161.03358459472656,140.0,59762.5078125,0.0,2738.027099609375,1.0,279.05792236328125,283.1177673339844,298.4186096191406,302.3425598144531,293.1499938964844,293.1499938964844,279.3500061035156,39997.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510702848434448,1.0,0.0,0.0,3.5160605907440186,3.516087770462036,8.249089091805217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.6435546875,0.0,1573.8875732421875,1895.4371337890625,0.0,2945.29638671875,0.9072139263153076,1.0,0.0,3.0,1.0,0.0
18035220,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8152778744697571,0.3269591331481933,0.2969616651535034,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.955913782119751,0.5230269432067871,0.497085839509964,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.7378799319267273,0.4274092018604278,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8887338042259216,0.4283095300197601,0.4080358743667602,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7180375456809998,0.2202553749084472,1.006087303161621,284.97320556640625,284.95001220703125,298.9482727050781,295.3799743652344,297.6034545898437,297.1524963378906,284.972412109375,1.0,0.5922728180885315,0.3466051518917084,0.3466051518917084,1.0,1.0,-3.164762496948242,0.7910242676734924,2.3737382888793945,0.078028105199337,0.9039774537086488,0.9039774537086488,0.0,154.9060516357422,158.0,58594.3125,0.0,2643.061279296875,1.0,279.3412475585937,283.2380676269531,298.34967041015625,302.1214294433594,293.1499938964844,293.1499938964844,279.04998779296875,34547.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412349224090576,1.0,0.0,0.0,3.593733072280884,3.5937602519989014,8.617572575531085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.1005859375,0.0,1627.2034912109375,1895.4371337890625,0.0,2853.255126953125,0.9204766154289246,1.0,0.0,3.0,1.0,0.0
18035280,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8152778744697571,0.3269591331481933,0.2969616651535034,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.955913782119751,0.5230269432067871,0.497085839509964,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.7378799319267273,0.4274092018604278,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8887338042259216,0.4283095300197601,0.4080358743667602,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7180375456809998,0.2202553749084472,1.006087303161621,284.97320556640625,284.95001220703125,298.9482727050781,295.3799743652344,297.6034545898437,297.1524963378906,284.972412109375,1.0,0.5922728180885315,0.3466051518917084,0.3466051518917084,1.0,1.0,-3.164762496948242,0.7910242676734924,2.3737382888793945,0.078028105199337,0.9039774537086488,0.9039774537086488,0.0,154.9060516357422,158.0,58594.3125,0.0,2643.061279296875,1.0,279.3412475585937,283.2380676269531,298.34967041015625,302.1214294433594,293.1499938964844,293.1499938964844,279.04998779296875,34547.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412349224090576,1.0,0.0,0.0,3.593733072280884,3.5937602519989014,8.617572575531085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.1005859375,0.0,1627.2034912109375,1895.4371337890625,0.0,2853.255126953125,0.9204766154289246,1.0,0.0,3.0,1.0,0.0
18035340,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8099694848060608,0.3246440887451172,0.2951392233371734,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.949082374572754,0.5197420120239258,0.4942735731601715,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.7411729097366333,0.4334466457366943,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8829840421676636,0.4259027540683746,0.4060211479663849,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7133602499961853,0.2186822444200515,0.999975323677063,284.9058532714844,284.95001220703125,298.9125671386719,295.3566589355469,297.5976257324219,297.1552734375,284.9065246582031,1.0,0.5930386185646057,0.347499281167984,0.347499281167984,1.0,1.0,-3.156651020050049,0.7910850048065186,2.3655660152435303,0.0796015337109565,0.8259178996086121,0.8259178996086121,0.0,157.10223388671875,176.0,58807.328125,0.0,2638.853515625,1.0,279.0590209960937,283.1566162109375,298.3655700683594,302.21337890625,293.1499938964844,293.1499938964844,279.3500061035156,39411.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466989994049072,1.0,0.0,0.0,3.4299395084381104,3.4299657344818115,7.849938015169755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.4384765625,0.0,1470.534912109375,1895.4371337890625,0.0,2904.36328125,0.8874723315238953,1.0,0.0,3.0,1.0,0.0
18035400,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8099694848060608,0.3246440887451172,0.2951392233371734,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.949082374572754,0.5197420120239258,0.4942735731601715,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.7411729097366333,0.4334466457366943,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8829840421676636,0.4259027540683746,0.4060211479663849,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7133602499961853,0.2186822444200515,0.999975323677063,284.9058532714844,284.95001220703125,298.9125671386719,295.3566589355469,297.5976257324219,297.1552734375,284.9065246582031,1.0,0.5930386185646057,0.347499281167984,0.347499281167984,1.0,1.0,-3.156651020050049,0.7910850048065186,2.3655660152435303,0.0796015337109565,0.8259178996086121,0.8259178996086121,0.0,157.10223388671875,176.0,58807.328125,0.0,2638.853515625,1.0,279.0590209960937,283.1566162109375,298.3655700683594,302.21337890625,293.1499938964844,293.1499938964844,279.3500061035156,39411.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466989994049072,1.0,0.0,0.0,3.4299395084381104,3.4299657344818115,7.849938015169755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.4384765625,0.0,1470.534912109375,1895.4371337890625,0.0,2904.36328125,0.8874723315238953,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7983492016792297,0.3229941427707672,0.2938113510608673,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9338319897651672,0.5171996355056763,0.4920178949832916,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.7411596775054932,0.4502487480640411,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8705668449401855,0.4241315722465515,0.4044961929321289,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7028194665908813,0.2173370718955993,0.9950346946716307,284.9989624023437,284.95001220703125,298.8778076171875,295.3334045410156,297.58355712890625,297.1463928222656,284.99835205078125,1.0,0.5987099409103394,0.3482063114643097,0.3482063114643097,1.0,1.0,-3.1647539138793945,0.7956949472427368,2.369058847427368,0.0822308659553527,0.910723090171814,0.910723090171814,0.0,164.70779418945312,194.0,58313.1328125,0.0,2695.9775390625,1.0,279.3406982421875,283.2666931152344,298.3106384277344,302.0504150390625,293.1499938964844,293.1499938964844,279.04998779296875,33376.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385128974914551,1.0,0.0,0.0,3.5503523349761963,3.550378799438477,8.41077849145222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.875,0.0,1566.494384765625,1895.4371337890625,0.0,2827.82470703125,0.909637689590454,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7983492016792297,0.3229941427707672,0.2938113510608673,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9338319897651672,0.5171996355056763,0.4920178949832916,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.7411596775054932,0.4502487480640411,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8705668449401855,0.4241315722465515,0.4044961929321289,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7028194665908813,0.2173370718955993,0.9950346946716307,284.9989624023437,284.95001220703125,298.8778076171875,295.3334045410156,297.58355712890625,297.1463928222656,284.99835205078125,1.0,0.5987099409103394,0.3482063114643097,0.3482063114643097,1.0,1.0,-3.1647539138793945,0.7956949472427368,2.369058847427368,0.0822308659553527,0.910723090171814,0.910723090171814,0.0,164.70779418945312,194.0,58313.1328125,0.0,2695.9775390625,1.0,279.3406982421875,283.2666931152344,298.3106384277344,302.0504150390625,293.1499938964844,293.1499938964844,279.04998779296875,33376.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385128974914551,1.0,0.0,0.0,3.5503523349761963,3.550378799438477,8.41077849145222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.875,0.0,1566.494384765625,1895.4371337890625,0.0,2827.82470703125,0.909637689590454,1.0,0.0,3.0,1.0,0.0
18035580,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.782448947429657,0.3203805088996887,0.2921011745929718,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9130523204803468,0.5136762261390686,0.4893872439861297,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.7362790703773499,0.474679172039032,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8542420864105225,0.4215767979621887,0.4027322828769684,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.688335657119751,0.2154323011636734,0.9893202781677246,284.91607666015625,284.95001220703125,298.8440856933594,295.3101806640625,297.5501403808594,297.1109924316406,284.91668701171875,1.0,0.607444167137146,0.3489133417606354,0.3489133417606354,1.0,1.0,-3.179914712905884,0.8025038242340088,2.377410888671875,0.0856442600488662,0.8349898457527161,0.8349898457527161,0.0,176.41529846191406,197.0,58993.05078125,0.0,2789.920654296875,1.0,279.0591125488281,283.1641845703125,298.33282470703125,302.1868896484375,293.1499938964844,293.1499938964844,279.3500061035156,38389.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846905529499054,1.0,0.0,0.0,3.434917688369751,3.434943675994873,7.872740752645768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.142578125,0.0,1468.9415283203125,1895.4371337890625,0.0,2906.296142578125,0.8876540660858154,1.0,0.0,3.0,1.0,0.0
18035640,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.782448947429657,0.3203805088996887,0.2921011745929718,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9130523204803468,0.5136762261390686,0.4893872439861297,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.7362790703773499,0.474679172039032,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8542420864105225,0.4215767979621887,0.4027322828769684,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.688335657119751,0.2154323011636734,0.9893202781677246,284.91607666015625,284.95001220703125,298.8440856933594,295.3101806640625,297.5501403808594,297.1109924316406,284.91668701171875,1.0,0.607444167137146,0.3489133417606354,0.3489133417606354,1.0,1.0,-3.179914712905884,0.8025038242340088,2.377410888671875,0.0856442600488662,0.8349898457527161,0.8349898457527161,0.0,176.41529846191406,197.0,58993.05078125,0.0,2789.920654296875,1.0,279.0591125488281,283.1641845703125,298.33282470703125,302.1868896484375,293.1499938964844,293.1499938964844,279.3500061035156,38389.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846905529499054,1.0,0.0,0.0,3.434917688369751,3.434943675994873,7.872740752645768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.142578125,0.0,1468.9415283203125,1895.4371337890625,0.0,2906.296142578125,0.8876540660858154,1.0,0.0,3.0,1.0,0.0
18035700,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7760607004165649,0.3193341493606567,0.2911892235279083,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.90513014793396,0.5121796727180481,0.4880004227161407,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.7332632541656494,0.4847277700901031,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.847834587097168,0.4205171465873718,0.4017789363861084,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6823627352714539,0.2145187854766845,0.9858441948890686,285.0204467773437,284.95001220703125,298.82763671875,295.298583984375,297.5337829589844,297.0936889648437,285.0216064453125,1.0,0.610455334186554,0.3492668569087982,0.3492668569087982,1.0,1.0,-3.183918237686157,0.8047812581062317,2.3791370391845703,0.0871687531471252,0.9104074239730836,0.9104074239730836,0.0,181.3162078857422,197.0,58327.5390625,0.0,2824.6884765625,1.0,279.29705810546875,283.2832336425781,298.27252197265625,301.9769287109375,293.1499938964844,293.1499938964844,279.3500061035156,33636.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416630625724792,1.0,0.0,0.0,3.492833137512207,3.492859125137329,8.140460749928025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.287109375,0.0,1501.1265869140625,1895.4371337890625,0.0,2857.257080078125,0.898440420627594,1.0,0.0,3.0,1.0,0.0
18035760,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7710633873939514,0.318334549665451,0.2904627025127411,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8991971015930176,0.5107409954071045,0.4868243634700775,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.7303051948547363,0.4928483963012695,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8428415060043335,0.4195248782634735,0.4010075628757477,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6775670647621155,0.2136376351118087,0.982651710510254,284.99835205078125,284.95001220703125,298.8114624023437,295.2870178222656,297.5184936523437,297.0784606933594,284.9965209960937,1.0,0.6129841208457947,0.3492972552776336,0.3492972552776336,1.0,1.0,-3.186631679534912,0.8057807683944702,2.3808507919311523,0.0876023024320602,0.9160688519477844,0.9160688519477844,0.0,185.3233795166016,200.0,58489.76171875,0.0,2852.036376953125,1.0,279.3414306640625,283.2641296386719,298.2720031738281,302.0263977050781,293.1499938964844,293.1499938964844,279.04998779296875,33057.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404776453971863,1.0,0.0,0.0,3.56555724143982,3.5655839443206787,8.482974180878955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.849609375,0.0,1582.2825927734375,1895.4371337890625,0.0,2846.17822265625,0.9126120209693908,1.0,0.0,3.0,1.0,0.0
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7615448832511902,0.315411627292633,0.2883200943470001,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8880739808082581,0.5068646669387817,0.4837075471878052,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.7228696346282959,0.5065048933029175,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8335639238357544,0.4167043566703796,0.3988436460494995,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.668529748916626,0.211388885974884,0.97454434633255,284.9064025878906,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.0435791015625,284.9067077636719,1.0,0.6166074275970459,0.3493580222129822,0.3493580222129822,1.0,1.0,-3.18440318107605,0.8052448630332947,2.379158496856689,0.0878105014562606,0.8297759294509888,0.8297759294509888,0.0,192.56466674804688,203.0,58871.34375,0.0,2886.77734375,1.0,279.05908203125,283.1589660644531,298.2865295410156,302.140380859375,293.1499938964844,293.1499938964844,279.3500061035156,38862.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489110469818115,1.0,0.0,0.0,3.432187557220459,3.43221378326416,7.86023122145707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.0419921875,0.0,1469.2022705078125,1895.4371337890625,0.0,2925.072509765625,0.8873552083969116,1.0,0.0,3.0,1.0,0.0
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7615448832511902,0.315411627292633,0.2883200943470001,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8880739808082581,0.5068646669387817,0.4837075471878052,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.7228696346282959,0.5065048933029175,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8335639238357544,0.4167043566703796,0.3988436460494995,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.668529748916626,0.211388885974884,0.97454434633255,284.9064025878906,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.0435791015625,284.9067077636719,1.0,0.6166074275970459,0.3493580222129822,0.3493580222129822,1.0,1.0,-3.18440318107605,0.8052448630332947,2.379158496856689,0.0878105014562606,0.8297759294509888,0.8297759294509888,0.0,192.56466674804688,203.0,58871.34375,0.0,2886.77734375,1.0,279.05908203125,283.1589660644531,298.2865295410156,302.140380859375,293.1499938964844,293.1499938964844,279.3500061035156,38862.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489110469818115,1.0,0.0,0.0,3.432187557220459,3.43221378326416,7.86023122145707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.0419921875,0.0,1469.2022705078125,1895.4371337890625,0.0,2925.072509765625,0.8873552083969116,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7521843910217285,0.3131590485572815,0.2864624261856079,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8768364787101746,0.5036572813987732,0.4808601140975952,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9901897311210632,0.7184821963310242,0.503667950630188,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8241923451423645,0.4144176542758941,0.3968828916549682,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6594603657722473,0.2093905955553054,0.9667514562606812,284.98052978515625,284.95001220703125,298.75,295.2408447265625,297.4660949707031,297.02984619140625,284.97930908203125,1.0,0.6179710626602173,0.3494188189506531,0.3494188189506531,1.0,1.0,-3.1636078357696533,0.7988760471343994,2.364731788635254,0.0861463397741317,0.895571768283844,0.895571768283844,0.0,199.90538024902344,206.0,57898.9296875,0.0,2883.632080078125,1.0,279.3406677246094,283.2593994140625,298.2193603515625,301.9451599121094,293.1499938964844,293.1499938964844,279.6499938964844,34013.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410727977752686,1.0,0.0,0.0,3.531909704208374,3.5319361686706543,8.323625024786452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.07421875,0.0,1549.3240966796875,1895.4371337890625,0.0,2851.73974609375,0.9056603312492372,1.0,0.0,3.0,1.0,0.0
