time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7521843910217285,0.3131590485572815,0.2864624261856079,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8768364787101746,0.5036572813987732,0.4808601140975952,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9901897311210632,0.7184821963310242,0.503667950630188,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8241923451423645,0.4144176542758941,0.3968828916549682,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6594603657722473,0.2093905955553054,0.9667514562606812,284.98052978515625,284.95001220703125,298.75,295.2408447265625,297.4660949707031,297.02984619140625,284.97930908203125,1.0,0.6179710626602173,0.3494188189506531,0.3494188189506531,1.0,1.0,-3.1636078357696533,0.7988760471343994,2.364731788635254,0.0861463397741317,0.895571768283844,0.895571768283844,0.0,199.90538024902344,206.0,57898.9296875,0.0,2883.632080078125,1.0,279.3406677246094,283.2593994140625,298.2193603515625,301.9451599121094,293.1499938964844,293.1499938964844,279.6499938964844,34013.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410727977752686,1.0,0.0,0.0,3.531909704208374,3.5319361686706543,8.323625024786452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.07421875,0.0,1549.3240966796875,1895.4371337890625,0.0,2851.73974609375,0.9056603312492372,1.0,0.0,3.0,1.0,0.0
18036060,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.74589604139328,0.3111344575881958,0.2848360538482666,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8691897988319397,0.5006999373435974,0.4782774746417999,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9837071895599364,0.7162214517593384,0.5020630955696106,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8177593946456909,0.4123295843601227,0.3951223790645599,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6532318592071533,0.2075946480035781,0.9596033692359924,285.0306091308594,284.95001220703125,298.7216491699219,295.2149963378906,297.4559326171875,297.0257263183594,285.0272827148437,1.0,0.6184687614440918,0.3498859405517578,0.3498859405517578,1.0,1.0,-3.1459054946899414,0.7946096062660217,2.3512959480285645,0.0858035162091255,0.986602246761322,0.986602246761322,0.0,204.8292694091797,209.0,57199.3515625,0.0,2873.79443359375,1.0,279.64129638671875,283.3348999023437,298.1983947753906,301.8649597167969,293.1499938964844,293.1499938964844,279.3500061035156,31545.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351311087608337,1.0,0.0,0.0,3.7057058811187744,3.705733776092529,9.162946525975712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.2060546875,0.0,1744.678955078125,1895.4371337890625,0.0,2796.260986328125,0.9440879821777344,1.0,0.0,3.0,1.0,0.0
18036120,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.74589604139328,0.3111344575881958,0.2848360538482666,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8691897988319397,0.5006999373435974,0.4782774746417999,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9837071895599364,0.7162214517593384,0.5020630955696106,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8177593946456909,0.4123295843601227,0.3951223790645599,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6532318592071533,0.2075946480035781,0.9596033692359924,285.0306091308594,284.95001220703125,298.7216491699219,295.2149963378906,297.4559326171875,297.0257263183594,285.0272827148437,1.0,0.6184687614440918,0.3498859405517578,0.3498859405517578,1.0,1.0,-3.1459054946899414,0.7946096062660217,2.3512959480285645,0.0858035162091255,0.986602246761322,0.986602246761322,0.0,204.8292694091797,209.0,57199.3515625,0.0,2873.79443359375,1.0,279.64129638671875,283.3348999023437,298.1983947753906,301.8649597167969,293.1499938964844,293.1499938964844,279.3500061035156,31545.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351311087608337,1.0,0.0,0.0,3.7057058811187744,3.705733776092529,9.162946525975712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.2060546875,0.0,1744.678955078125,1895.4371337890625,0.0,2796.260986328125,0.9440879821777344,1.0,0.0,3.0,1.0,0.0
18036180,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7392827868461609,0.3079191744327545,0.2824610769748688,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8613648414611816,0.4964621961116791,0.4748584926128387,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9765766263008118,0.7122046947479248,0.4998054504394531,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8108806610107422,0.4091147482395172,0.3926236927509308,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6469480395317078,0.2052247077226638,0.9508654475212096,284.8750305175781,284.95001220703125,298.6952514648437,295.1837463378906,297.4412536621094,297.0151672363281,284.876953125,1.0,0.6182016134262085,0.3503530919551849,0.3503530919551849,1.0,1.0,-3.1227266788482666,0.7886254191398621,2.33410120010376,0.0851477310061454,0.8557488322257996,0.8557488322257996,0.0,209.60581970214844,212.0,57554.109375,0.0,2852.0654296875,1.0,279.35711669921875,283.1752014160156,298.2145080566406,301.9922790527344,293.1499938964844,293.1499938964844,279.6499938964844,39191.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845524251461029,1.0,0.0,0.0,3.600025177001953,3.600053310394287,8.647775189274398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.609375,0.0,1669.1392822265625,1895.4371337890625,0.0,2893.369140625,0.9254334568977356,1.0,0.0,3.0,1.0,0.0
18036240,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7392827868461609,0.3079191744327545,0.2824610769748688,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8613648414611816,0.4964621961116791,0.4748584926128387,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9765766263008118,0.7122046947479248,0.4998054504394531,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8108806610107422,0.4091147482395172,0.3926236927509308,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6469480395317078,0.2052247077226638,0.9508654475212096,284.8750305175781,284.95001220703125,298.6952514648437,295.1837463378906,297.4412536621094,297.0151672363281,284.876953125,1.0,0.6182016134262085,0.3503530919551849,0.3503530919551849,1.0,1.0,-3.1227266788482666,0.7886254191398621,2.33410120010376,0.0851477310061454,0.8557488322257996,0.8557488322257996,0.0,209.60581970214844,212.0,57554.109375,0.0,2852.0654296875,1.0,279.35711669921875,283.1752014160156,298.2145080566406,301.9922790527344,293.1499938964844,293.1499938964844,279.6499938964844,39191.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845524251461029,1.0,0.0,0.0,3.600025177001953,3.600053310394287,8.647775189274398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.609375,0.0,1669.1392822265625,1895.4371337890625,0.0,2893.369140625,0.9254334568977356,1.0,0.0,3.0,1.0,0.0
18036300,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.736251175403595,0.3066702783107757,0.2812127768993377,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8577994108200073,0.4946946501731872,0.4730578660964966,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.973188817501068,0.7108526825904846,0.4986412525177002,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8075935244560242,0.4077731072902679,0.391265720129013,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6440292000770569,0.2041519582271576,0.9460679292678832,284.9930725097656,284.95001220703125,298.6827392578125,295.166259765625,297.43603515625,297.012451171875,284.9947509765625,1.0,0.6178281903266907,0.3505866527557373,0.3505866527557373,1.0,1.0,-3.1102545261383057,0.7853519320487976,2.324902534484864,0.0846083536744117,0.929335355758667,0.929335355758667,0.0,211.6857147216797,212.0,56519.125,0.0,2837.86572265625,1.0,279.6002502441406,283.311279296875,298.13836669921875,301.7445983886719,293.1499938964844,293.1499938964844,279.6499938964844,34702.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395541310310364,1.0,0.0,0.0,3.633652448654175,3.633680105209351,8.810083613752795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.3408203125,0.0,1677.4342041015625,1895.4371337890625,0.0,2837.549560546875,0.9315977096557616,1.0,0.0,3.0,1.0,0.0
18036360,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7339963912963867,0.3055952489376068,0.2802943587303161,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8550828695297241,0.4931105971336365,0.4716154634952545,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9706712365150452,0.7097719311714172,0.4979225099086761,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8050294518470764,0.4065907597541809,0.3902007639408111,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417473554611206,0.203183889389038,0.9419764876365662,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.4323425292969,297.0113830566406,284.9770812988281,1.0,0.6175047159194946,0.3509465456008911,0.3509465456008911,1.0,1.0,-3.100350141525269,0.7832175493240356,2.3171327114105225,0.0846966728568077,0.9326159358024596,0.9326159358024596,0.0,213.2715759277344,215.0,56410.625,0.0,2826.2919921875,1.0,279.6426696777344,283.30157470703125,298.1256103515625,301.761962890625,293.1499938964844,293.1499938964844,279.3500061035156,34073.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374060988426208,1.0,0.0,0.0,3.686363458633423,3.686391592025757,9.067542237062298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.1962890625,0.0,1739.088134765625,1895.4371337890625,0.0,2817.490234375,0.94138365983963,1.0,0.0,3.0,1.0,0.0
18036420,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7287743091583252,0.3026010394096374,0.2779742777347564,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8489819169044495,0.4890487492084503,0.4681970179080963,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.964536190032959,0.7061205506324768,0.4957890808582306,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7991344332695007,0.4034688770771026,0.3876307308673858,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6367332935333252,0.2008456587791443,0.9328596591949464,284.8860778808594,284.95001220703125,298.6477966308594,295.10675048828125,297.4219665527344,297.00494384765625,284.8878173828125,1.0,0.6166255474090576,0.3516663610935211,0.3516663610935211,1.0,1.0,-3.076843738555908,0.7777851223945618,2.299058437347412,0.0848490372300148,0.8308604955673218,0.8308604955673218,0.0,216.8751983642578,203.0,56361.6640625,0.0,2798.176025390625,1.0,279.3577575683594,283.20269775390625,298.1226806640625,301.8274230957031,293.1499938964844,293.1499938964844,279.6499938964844,40446.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84450364112854,1.0,0.0,0.0,3.501387119293213,3.5014142990112305,8.18038188299397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.3115234375,0.0,1559.874755859375,1895.4371337890625,0.0,2883.820068359375,0.9045558571815492,1.0,0.0,3.0,1.0,0.0
18036480,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7287743091583252,0.3026010394096374,0.2779742777347564,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8489819169044495,0.4890487492084503,0.4681970179080963,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.964536190032959,0.7061205506324768,0.4957890808582306,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7991344332695007,0.4034688770771026,0.3876307308673858,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6367332935333252,0.2008456587791443,0.9328596591949464,284.8860778808594,284.95001220703125,298.6477966308594,295.10675048828125,297.4219665527344,297.00494384765625,284.8878173828125,1.0,0.6166255474090576,0.3516663610935211,0.3516663610935211,1.0,1.0,-3.076843738555908,0.7777851223945618,2.299058437347412,0.0848490372300148,0.8308604955673218,0.8308604955673218,0.0,216.8751983642578,203.0,56361.6640625,0.0,2798.176025390625,1.0,279.3577575683594,283.20269775390625,298.1226806640625,301.8274230957031,293.1499938964844,293.1499938964844,279.6499938964844,40446.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84450364112854,1.0,0.0,0.0,3.501387119293213,3.5014142990112305,8.18038188299397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.3115234375,0.0,1559.874755859375,1895.4371337890625,0.0,2883.820068359375,0.9045558571815492,1.0,0.0,3.0,1.0,0.0
18036540,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7289478778839111,0.3004550635814667,0.275750070810318,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8494393825531006,0.4858493506908417,0.4648703038692474,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.966161608695984,0.703852653503418,0.4939050376415252,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7997326254844666,0.4010587930679321,0.3850713670253753,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6363717317581177,0.1988834291696548,0.9230229258537292,284.9798278808594,284.95001220703125,298.6264343261719,295.0617370605469,297.41571044921875,297.00347900390625,284.9786682128906,1.0,0.6113446354866028,0.3523861467838287,0.3523861467838287,1.0,1.0,-3.0530002117156982,0.7722060084342957,2.280794143676758,0.0850569158792495,0.9044839143753052,0.9044839143753052,0.0,213.2326202392578,191.0,55218.5703125,0.0,2731.961181640625,1.0,279.64117431640625,283.3196105957031,298.0333251953125,301.5956115722656,293.1499938964844,293.1499938964844,279.3500061035156,34394.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834991991519928,1.0,0.0,0.0,3.5882365703582764,3.588263750076294,8.591231335230987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.658203125,0.0,1619.4000244140625,1895.4371337890625,0.0,2794.963134765625,0.9190798997879028,1.0,0.0,3.0,1.0,0.0
18036600,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7289478778839111,0.3004550635814667,0.275750070810318,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8494393825531006,0.4858493506908417,0.4648703038692474,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.966161608695984,0.703852653503418,0.4939050376415252,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7997326254844666,0.4010587930679321,0.3850713670253753,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6363717317581177,0.1988834291696548,0.9230229258537292,284.9798278808594,284.95001220703125,298.6264343261719,295.0617370605469,297.41571044921875,297.00347900390625,284.9786682128906,1.0,0.6113446354866028,0.3523861467838287,0.3523861467838287,1.0,1.0,-3.0530002117156982,0.7722060084342957,2.280794143676758,0.0850569158792495,0.9044839143753052,0.9044839143753052,0.0,213.2326202392578,191.0,55218.5703125,0.0,2731.961181640625,1.0,279.64117431640625,283.3196105957031,298.0333251953125,301.5956115722656,293.1499938964844,293.1499938964844,279.3500061035156,34394.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834991991519928,1.0,0.0,0.0,3.5882365703582764,3.588263750076294,8.591231335230987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.658203125,0.0,1619.4000244140625,1895.4371337890625,0.0,2794.963134765625,0.9190798997879028,1.0,0.0,3.0,1.0,0.0
18036660,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7313888669013977,0.2976277470588684,0.2731563150882721,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8527949452400208,0.4819080829620361,0.4611234366893768,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9710536003112792,0.7002453207969666,0.4914734065532684,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8032196760177612,0.3980368077754974,0.3821550607681274,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6381109356880188,0.1966469585895538,0.912290632724762,284.8968811035156,284.95001220703125,298.6064758300781,295.0128479003906,297.4079895019531,296.9997253417969,284.8972473144531,1.0,0.6039011478424072,0.3531741797924042,0.3531741797924042,1.0,1.0,-3.026054620742798,0.7657831907272339,2.2602713108062744,0.085182324051857,0.8145118951797485,0.8145118951797485,0.0,206.12228393554688,179.0,55065.0703125,0.0,2642.748291015625,1.0,279.3591003417969,283.2294311523437,298.0251770019531,301.64947509765625,293.1499938964844,293.1499938964844,279.6499938964844,40203.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841439425945282,1.0,0.0,0.0,3.400350332260132,3.400376558303833,7.715083825132751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.8046875,0.0,1443.0452880859375,1895.4371337890625,0.0,2855.166748046875,0.8813848495483398,1.0,0.0,3.0,1.0,0.0
18036720,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7313888669013977,0.2976277470588684,0.2731563150882721,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8527949452400208,0.4819080829620361,0.4611234366893768,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9710536003112792,0.7002453207969666,0.4914734065532684,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8032196760177612,0.3980368077754974,0.3821550607681274,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6381109356880188,0.1966469585895538,0.912290632724762,284.8968811035156,284.95001220703125,298.6064758300781,295.0128479003906,297.4079895019531,296.9997253417969,284.8972473144531,1.0,0.6039011478424072,0.3531741797924042,0.3531741797924042,1.0,1.0,-3.026054620742798,0.7657831907272339,2.2602713108062744,0.085182324051857,0.8145118951797485,0.8145118951797485,0.0,206.12228393554688,179.0,55065.0703125,0.0,2642.748291015625,1.0,279.3591003417969,283.2294311523437,298.0251770019531,301.64947509765625,293.1499938964844,293.1499938964844,279.6499938964844,40203.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841439425945282,1.0,0.0,0.0,3.400350332260132,3.400376558303833,7.715083825132751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.8046875,0.0,1443.0452880859375,1895.4371337890625,0.0,2855.166748046875,0.8813848495483398,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7362722158432007,0.2955666780471802,0.270823985338211,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8590904474258423,0.4787371456623077,0.4576308727264404,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9789112210273744,0.697851836681366,0.4893800616264343,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.809478223323822,0.3956548273563385,0.3794238269329071,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6419093012809753,0.1947631984949112,0.9017884731292723,284.9779968261719,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.99969482421875,284.9768981933594,1.0,0.595242977142334,0.3539621829986572,0.3539621829986572,1.0,1.0,-3.000622034072876,0.7598463892936707,2.2407755851745605,0.0847409665584564,0.8813287615776062,0.8813287615776062,0.0,196.5514678955078,167.0,53931.671875,0.0,2545.216796875,1.0,279.6402893066406,283.3354187011719,297.9306640625,301.4137268066406,293.1499938964844,293.1499938964844,279.95001220703125,34404.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317229747772217,1.0,0.0,0.0,3.4886157512664795,3.4886417388916016,8.120813959067164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.31884765625,0.0,1501.7657470703125,1895.4371337890625,0.0,2764.490478515625,0.8960130214691162,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7362722158432007,0.2955666780471802,0.270823985338211,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8590904474258423,0.4787371456623077,0.4576308727264404,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9789112210273744,0.697851836681366,0.4893800616264343,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.809478223323822,0.3956548273563385,0.3794238269329071,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6419093012809753,0.1947631984949112,0.9017884731292723,284.9779968261719,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.99969482421875,284.9768981933594,1.0,0.595242977142334,0.3539621829986572,0.3539621829986572,1.0,1.0,-3.000622034072876,0.7598463892936707,2.2407755851745605,0.0847409665584564,0.8813287615776062,0.8813287615776062,0.0,196.5514678955078,167.0,53931.671875,0.0,2545.216796875,1.0,279.6402893066406,283.3354187011719,297.9306640625,301.4137268066406,293.1499938964844,293.1499938964844,279.95001220703125,34404.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317229747772217,1.0,0.0,0.0,3.4886157512664795,3.4886417388916016,8.120813959067164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.31884765625,0.0,1501.7657470703125,1895.4371337890625,0.0,2764.490478515625,0.8960130214691162,1.0,0.0,3.0,1.0,0.0
18036900,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7394230961799622,0.2946359515190124,0.2697480022907257,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8631061315536499,0.4772596359252929,0.4559837877750397,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9834574460983276,0.6967698931694031,0.4884179830551147,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8132767677307129,0.3945614993572235,0.3781457841396332,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.644454836845398,0.193901240825653,0.896846354007721,285.06396484375,284.95001220703125,298.5787658691406,294.9331359863281,297.4018859863281,297.0003967285156,285.0649108886719,1.0,0.5906938314437866,0.3543561697006225,0.3543561697006225,1.0,1.0,-2.988713026046753,0.7571346163749695,2.2315783500671387,0.0843648761510849,0.9614357948303224,0.9614357948303224,0.0,191.2682342529297,167.0,53063.40234375,0.0,2495.97705078125,1.0,279.8958435058594,283.4423217773437,297.883544921875,301.2445068359375,293.1499938964844,293.1499938964844,279.95001220703125,31601.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257121443748474,1.0,0.0,0.0,3.5708601474761963,3.570886611938477,8.508225164405303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.6572265625,0.0,1577.9737548828125,1895.4371337890625,0.0,2708.567138671875,0.9142975211143494,1.0,0.0,3.0,1.0,0.0
18036960,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.743102490901947,0.2937058508396148,0.2687655985355377,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.867753803730011,0.4757837057113647,0.4544429779052734,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9883530735969543,0.6956458687782288,0.4875645339488983,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8175323009490967,0.3934749364852905,0.3769586980342865,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6474732160568237,0.1930639147758484,0.8921828866004944,285.0293273925781,284.95001220703125,298.5700378417969,294.905029296875,297.40069580078125,297.0014343261719,285.0252380371094,1.0,0.5860694646835327,0.3548164963722229,0.3548164963722229,1.0,1.0,-2.9776206016540527,0.7548514008522034,2.222769260406494,0.0841341689229011,0.9717323780059814,0.9717323780059814,0.0,185.7245635986328,155.0,53100.49609375,0.0,2447.274169921875,1.0,279.9416198730469,283.4097595214844,297.8829345703125,301.299072265625,293.1499938964844,293.1499938964844,279.6499938964844,31479.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247250318527222,1.0,0.0,0.0,3.664920330047608,3.664947986602783,8.962359743236448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.515625,0.0,1692.395263671875,1895.4371337890625,0.0,2699.39794921875,0.9344238638877868,1.0,0.0,3.0,1.0,0.0
18037020,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7496359348297119,0.2906924188137054,0.2659991383552551,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8763118982315063,0.4715880751609802,0.4504584372043609,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.996571958065033,0.691351056098938,0.484705239534378,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8251416087150574,0.3902393281459808,0.3738287091255188,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6529670357704163,0.190806046128273,0.8811050057411194,284.8743591308594,284.95001220703125,298.55328369140625,294.8468322753906,297.3945007324219,296.9984436035156,284.8763122558594,1.0,0.5762431025505066,0.3557371497154236,0.3557371497154236,1.0,1.0,-2.9489991664886475,0.7482035756111145,2.200795412063598,0.0831302031874656,0.8399708271026611,0.8399708271026611,0.0,175.2287139892578,143.0,53242.4921875,0.0,2342.3154296875,1.0,279.6575012207031,283.2538757324219,297.8783264160156,301.3912658691406,293.1499938964844,293.1499938964844,279.95001220703125,39708.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355742692947388,1.0,0.0,0.0,3.535562753677368,3.535590171813965,8.340850854438031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.41064453125,0.0,1594.9049072265625,1895.4371337890625,0.0,2800.39501953125,0.9112339019775392,1.0,0.0,3.0,1.0,0.0
18037080,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7496359348297119,0.2906924188137054,0.2659991383552551,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8763118982315063,0.4715880751609802,0.4504584372043609,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.996571958065033,0.691351056098938,0.484705239534378,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8251416087150574,0.3902393281459808,0.3738287091255188,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6529670357704163,0.190806046128273,0.8811050057411194,284.8743591308594,284.95001220703125,298.55328369140625,294.8468322753906,297.3945007324219,296.9984436035156,284.8763122558594,1.0,0.5762431025505066,0.3557371497154236,0.3557371497154236,1.0,1.0,-2.9489991664886475,0.7482035756111145,2.200795412063598,0.0831302031874656,0.8399708271026611,0.8399708271026611,0.0,175.2287139892578,143.0,53242.4921875,0.0,2342.3154296875,1.0,279.6575012207031,283.2538757324219,297.8783264160156,301.3912658691406,293.1499938964844,293.1499938964844,279.95001220703125,39708.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355742692947388,1.0,0.0,0.0,3.535562753677368,3.535590171813965,8.340850854438031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.41064453125,0.0,1594.9049072265625,1895.4371337890625,0.0,2800.39501953125,0.9112339019775392,1.0,0.0,3.0,1.0,0.0
18037140,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7564321160316467,0.2884805202484131,0.2634751796722412,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8850361108779907,0.4681980609893799,0.4466998279094696,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9990000128746032,0.6892697215080261,0.4736431241035461,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8327350616455078,0.3876413404941559,0.3708491623401642,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.6584916710853577,0.1888202130794525,0.8701058030128479,284.9682922363281,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.96630859375,1.0,0.5654524564743042,0.3566578030586242,0.3566578030586242,1.0,1.0,-2.911468744277954,0.7386041283607483,2.1728644371032715,0.0816331952810287,0.907463788986206,0.907463788986206,0.0,165.21510314941406,131.0,51872.6796875,0.0,2226.04833984375,1.0,279.94140625,283.3721008300781,297.7605895996094,301.1237487792969,293.1499938964844,293.1499938964844,279.6499938964844,34488.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265140056610107,1.0,0.0,0.0,3.614957332611084,3.61498498916626,8.719662218936719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.724609375,0.0,1652.7352294921875,1895.4371337890625,0.0,2716.01904296875,0.925167202949524,1.0,0.0,3.0,1.0,0.0
18037200,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7564321160316467,0.2884805202484131,0.2634751796722412,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8850361108779907,0.4681980609893799,0.4466998279094696,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9990000128746032,0.6892697215080261,0.4736431241035461,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8327350616455078,0.3876413404941559,0.3708491623401642,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.6584916710853577,0.1888202130794525,0.8701058030128479,284.9682922363281,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.96630859375,1.0,0.5654524564743042,0.3566578030586242,0.3566578030586242,1.0,1.0,-2.911468744277954,0.7386041283607483,2.1728644371032715,0.0816331952810287,0.907463788986206,0.907463788986206,0.0,165.21510314941406,131.0,51872.6796875,0.0,2226.04833984375,1.0,279.94140625,283.3721008300781,297.7605895996094,301.1237487792969,293.1499938964844,293.1499938964844,279.6499938964844,34488.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265140056610107,1.0,0.0,0.0,3.614957332611084,3.61498498916626,8.719662218936719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.724609375,0.0,1652.7352294921875,1895.4371337890625,0.0,2716.01904296875,0.925167202949524,1.0,0.0,3.0,1.0,0.0
18037260,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7633768916130066,0.2856381833553314,0.2607839703559875,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8939245343208313,0.4641319513320923,0.4427392482757568,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.6893314123153687,0.4559552669525146,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8404729962348938,0.3844647109508514,0.3677011430263519,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.664210855960846,0.186583936214447,0.8589480519294739,284.8798522949219,284.95001220703125,298.52197265625,294.7236633300781,297.38336181640625,296.9945983886719,284.880615234375,1.0,0.553525447845459,0.3577328324317932,0.3577328324317932,1.0,1.0,-2.864914894104004,0.7263471484184265,2.138567924499512,0.0805924013257026,0.8019508123397827,0.8019508123397827,0.0,155.43426513671875,119.0,51257.6484375,0.0,2098.675537109375,1.0,279.6590576171875,283.2861328125,297.7319030761719,301.1280517578125,293.1499938964844,293.1499938964844,279.95001220703125,41515.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323168158531189,1.0,0.0,0.0,3.3767714500427246,3.3767974376678467,7.608457508467836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.650390625,0.0,1426.1593017578125,1895.4371337890625,0.0,2770.0234375,0.8772615194320679,1.0,0.0,3.0,1.0,0.0
18037320,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7633768916130066,0.2856381833553314,0.2607839703559875,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8939245343208313,0.4641319513320923,0.4427392482757568,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.6893314123153687,0.4559552669525146,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8404729962348938,0.3844647109508514,0.3677011430263519,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.664210855960846,0.186583936214447,0.8589480519294739,284.8798522949219,284.95001220703125,298.52197265625,294.7236633300781,297.38336181640625,296.9945983886719,284.880615234375,1.0,0.553525447845459,0.3577328324317932,0.3577328324317932,1.0,1.0,-2.864914894104004,0.7263471484184265,2.138567924499512,0.0805924013257026,0.8019508123397827,0.8019508123397827,0.0,155.43426513671875,119.0,51257.6484375,0.0,2098.675537109375,1.0,279.6590576171875,283.2861328125,297.7319030761719,301.1280517578125,293.1499938964844,293.1499938964844,279.95001220703125,41515.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323168158531189,1.0,0.0,0.0,3.3767714500427246,3.3767974376678467,7.608457508467836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.650390625,0.0,1426.1593017578125,1895.4371337890625,0.0,2770.0234375,0.8772615194320679,1.0,0.0,3.0,1.0,0.0
18037380,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7727447748184204,0.2835939228534698,0.2584539353847503,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.905518651008606,0.4609244465827942,0.4391859769821167,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9990000128746032,0.6932689547538757,0.4357129335403442,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8506125211715698,0.3819649517536163,0.3648446798324585,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6719449162483215,0.1847148835659027,0.8484789133071899,284.9602966308594,284.95001220703125,298.5071105957031,294.6594543457031,297.3837585449219,297.0005798339844,284.95904541015625,1.0,0.5408693552017212,0.3588078618049621,0.3588078618049621,1.0,1.0,-2.817498683929444,0.7137142419815063,2.1037843227386475,0.0794981345534324,0.8571994304656982,0.8571994304656982,0.0,144.86798095703125,122.0,49647.03125,0.0,1969.762939453125,1.0,279.93994140625,283.3955078125,297.61529541015625,300.8425598144531,293.1499938964844,293.1499938964844,280.25,35440.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195310235023499,1.0,0.0,0.0,3.433402299880981,3.4334278106689453,7.865796192163543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.78759765625,0.0,1446.485107421875,1895.4371337890625,0.0,2651.225341796875,0.8840130567550659,1.0,0.0,3.0,1.0,0.0
18037440,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7727447748184204,0.2835939228534698,0.2584539353847503,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.905518651008606,0.4609244465827942,0.4391859769821167,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9990000128746032,0.6932689547538757,0.4357129335403442,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8506125211715698,0.3819649517536163,0.3648446798324585,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6719449162483215,0.1847148835659027,0.8484789133071899,284.9602966308594,284.95001220703125,298.5071105957031,294.6594543457031,297.3837585449219,297.0005798339844,284.95904541015625,1.0,0.5408693552017212,0.3588078618049621,0.3588078618049621,1.0,1.0,-2.817498683929444,0.7137142419815063,2.1037843227386475,0.0794981345534324,0.8571994304656982,0.8571994304656982,0.0,144.86798095703125,122.0,49647.03125,0.0,1969.762939453125,1.0,279.93994140625,283.3955078125,297.61529541015625,300.8425598144531,293.1499938964844,293.1499938964844,280.25,35440.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195310235023499,1.0,0.0,0.0,3.433402299880981,3.4334278106689453,7.865796192163543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.78759765625,0.0,1446.485107421875,1895.4371337890625,0.0,2651.225341796875,0.8840130567550659,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.775994062423706,0.2826760411262512,0.2574557960033417,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9096850752830504,0.4594539403915405,0.4376081228256225,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9990000128746032,0.6960809230804443,0.4286820292472839,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8541510701179504,0.3808227181434631,0.3635877668857574,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6745159029960632,0.1838540732860565,0.8438811302185059,285.04833984375,284.95001220703125,298.4997863769531,294.6268615722656,297.38897705078125,297.010009765625,285.0494384765625,1.0,0.5364844799041748,0.3593453764915466,0.3593453764915466,1.0,1.0,-2.798902034759521,0.7090516090393066,2.089850425720215,0.0790174081921577,0.9329431653022766,0.9329431653022766,0.0,141.20628356933594,122.0,48632.25,0.0,1922.579833984375,1.0,280.1934814453125,283.5049743652344,297.5594482421875,300.6531982421875,293.1499938964844,293.1499938964844,280.25,32205.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115427494049072,1.0,0.0,0.0,3.504368543624878,3.504394292831421,8.194318752430263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.2734375,0.0,1504.17138671875,1895.4371337890625,0.0,2577.40771484375,0.8995601534843445,1.0,0.0,3.0,1.0,0.0
18037560,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7782072424888611,0.2817516326904297,0.2565932273864746,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9125710129737854,0.4579919278621673,0.4361948668956756,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.6985452771186829,0.4236787855625152,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.856569230556488,0.3796879053115845,0.3624728620052337,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6761570572853088,0.1830195039510727,0.8397852182388306,285.015625,284.95001220703125,298.4925537109375,294.593994140625,297.3961181640625,297.0215148925781,285.0115051269531,1.0,0.5329769849777222,0.3600945472717285,0.3600945472717285,1.0,1.0,-2.783885955810547,0.7060676217079163,2.0778183937072754,0.0791166797280311,0.939565360546112,0.939565360546112,0.0,138.5542755126953,125.0,48536.20703125,0.0,1886.33251953125,1.0,280.2409973144531,283.473876953125,297.5550231933594,300.69091796875,293.1499938964844,293.1499938964844,279.95001220703125,31929.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088921904563904,1.0,0.0,0.0,3.5934371948242188,3.593463897705078,8.616153195362131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.318359375,0.0,1607.5576171875,1895.4371337890625,0.0,2552.995361328125,0.9181129932403564,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7783620357513428,0.2788525521755218,0.2541790902614593,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.913175880908966,0.4539289474487304,0.4325993061065674,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.7002168893814087,0.4194473326206207,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.857158899307251,0.3764522075653076,0.3596082329750061,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6758537888526917,0.1808328479528427,0.8303443193435669,284.8808898925781,284.95001220703125,298.4781799316406,294.5276794433594,297.397705078125,297.0273132324219,284.88360595703125,1.0,0.5278523564338684,0.3615928590297699,0.3615928590297699,1.0,1.0,-2.756786108016968,0.7011126279830933,2.055673599243164,0.0789647251367569,0.8182734847068787,0.8182734847068787,0.0,135.76394653320312,128.0,48514.44921875,0.0,1831.18212890625,1.0,279.958251953125,283.3406677246094,297.5513916015625,300.7665710449219,293.1499938964844,293.1499938964844,280.25,40406.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183613419532776,1.0,0.0,0.0,3.4248533248901367,3.424879789352417,7.826674277566781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.7568359375,0.0,1471.8035888671875,1895.4371337890625,0.0,2640.39501953125,0.8868917226791382,1.0,0.0,3.0,1.0,0.0
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7783620357513428,0.2788525521755218,0.2541790902614593,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.913175880908966,0.4539289474487304,0.4325993061065674,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.7002168893814087,0.4194473326206207,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.857158899307251,0.3764522075653076,0.3596082329750061,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6758537888526917,0.1808328479528427,0.8303443193435669,284.8808898925781,284.95001220703125,298.4781799316406,294.5276794433594,297.397705078125,297.0273132324219,284.88360595703125,1.0,0.5278523564338684,0.3615928590297699,0.3615928590297699,1.0,1.0,-2.756786108016968,0.7011126279830933,2.055673599243164,0.0789647251367569,0.8182734847068787,0.8182734847068787,0.0,135.76394653320312,128.0,48514.44921875,0.0,1831.18212890625,1.0,279.958251953125,283.3406677246094,297.5513916015625,300.7665710449219,293.1499938964844,293.1499938964844,280.25,40406.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183613419532776,1.0,0.0,0.0,3.4248533248901367,3.424879789352417,7.826674277566781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.7568359375,0.0,1471.8035888671875,1895.4371337890625,0.0,2640.39501953125,0.8868917226791382,1.0,0.0,3.0,1.0,0.0
18037740,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7764632701873779,0.2767179012298584,0.2520592808723449,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9109454154968262,0.4506317675113678,0.4292742013931274,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.7009361386299133,0.4189494252204895,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8554286360740662,0.3738546371459961,0.3569673597812652,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6735039949417114,0.1789055615663528,0.8212207555770874,284.98199462890625,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330505371094,284.9806213378906,1.0,0.5245925784111023,0.3630912005901336,0.3630912005901336,1.0,1.0,-2.7354977130889893,0.6979663372039795,2.0375313758850098,0.079897291958332,0.8960402607917786,0.8960402607917786,0.0,134.76275634765625,131.0,47499.3515625,0.0,1794.0826416015625,1.0,280.24053955078125,283.45855712890625,297.430419921875,300.5130310058594,293.1499938964844,293.1499938964844,280.54998779296875,33914.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081753253936768,1.0,0.0,0.0,3.5284740924835205,3.528500556945801,8.307439429700025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.509765625,0.0,1544.5679931640625,1895.4371337890625,0.0,2546.39990234375,0.9048304557800292,1.0,0.0,3.0,1.0,0.0
18037800,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7764632701873779,0.2767179012298584,0.2520592808723449,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9109454154968262,0.4506317675113678,0.4292742013931274,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.7009361386299133,0.4189494252204895,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8554286360740662,0.3738546371459961,0.3569673597812652,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6735039949417114,0.1789055615663528,0.8212207555770874,284.98199462890625,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330505371094,284.9806213378906,1.0,0.5245925784111023,0.3630912005901336,0.3630912005901336,1.0,1.0,-2.7354977130889893,0.6979663372039795,2.0375313758850098,0.079897291958332,0.8960402607917786,0.8960402607917786,0.0,134.76275634765625,131.0,47499.3515625,0.0,1794.0826416015625,1.0,280.24053955078125,283.45855712890625,297.430419921875,300.5130310058594,293.1499938964844,293.1499938964844,280.54998779296875,33914.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081753253936768,1.0,0.0,0.0,3.5284740924835205,3.528500556945801,8.307439429700025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.509765625,0.0,1544.5679931640625,1895.4371337890625,0.0,2546.39990234375,0.9048304557800292,1.0,0.0,3.0,1.0,0.0
