time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037860,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7736648917198181,0.2748230099678039,0.2503555417060852,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9074291586875916,0.4476174414157867,0.4264267385005951,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9990000128746032,0.7007850408554077,0.4205761551856994,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8526278138160706,0.3715202510356903,0.3547569215297699,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6703006625175476,0.1771419197320938,0.8133112192153931,285.0567321777344,284.95001220703125,298.44940185546875,294.3939819335937,297.399169921875,297.0363464355469,285.05279541015625,1.0,0.52274090051651,0.3642787337303161,0.3642787337303161,1.0,1.0,-2.719817876815796,0.6958204507827759,2.0239973068237305,0.081230528652668,1.0,1.0,0.0,134.8712615966797,134.0,46709.25,0.0,1770.9969482421875,1.0,280.54229736328125,283.5509033203125,297.367919921875,300.3853759765625,293.1499938964844,293.1499938964844,280.25,31090.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80007404088974,1.0,0.0,0.0,3.7163920402526855,3.71642017364502,9.21587002267188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.88232421875,0.0,1754.962890625,1895.4371337890625,0.0,2472.10205078125,0.9460359215736388,1.0,0.0,3.0,1.0,0.0
18037920,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7736648917198181,0.2748230099678039,0.2503555417060852,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9074291586875916,0.4476174414157867,0.4264267385005951,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9990000128746032,0.7007850408554077,0.4205761551856994,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8526278138160706,0.3715202510356903,0.3547569215297699,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.6703006625175476,0.1771419197320938,0.8133112192153931,285.0567321777344,284.95001220703125,298.44940185546875,294.3939819335937,297.399169921875,297.0363464355469,285.05279541015625,1.0,0.52274090051651,0.3642787337303161,0.3642787337303161,1.0,1.0,-2.719817876815796,0.6958204507827759,2.0239973068237305,0.081230528652668,1.0,1.0,0.0,134.8712615966797,134.0,46709.25,0.0,1770.9969482421875,1.0,280.54229736328125,283.5509033203125,297.367919921875,300.3853759765625,293.1499938964844,293.1499938964844,280.25,31090.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80007404088974,1.0,0.0,0.0,3.7163920402526855,3.71642017364502,9.21587002267188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.88232421875,0.0,1754.962890625,1895.4371337890625,0.0,2472.10205078125,0.9460359215736388,1.0,0.0,3.0,1.0,0.0
18037980,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7682780623435974,0.2717414200305938,0.2479878067970276,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9011775255203248,0.44331955909729,0.4228362441062927,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.6975904107093811,0.4253368377685547,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8473596572875977,0.3681006729602813,0.3519349992275238,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6650049090385437,0.1747913360595703,0.8040341138839722,284.8666381835937,284.95001220703125,298.4346618652344,294.3273620605469,297.3839416503906,297.01983642578125,284.8681030273437,1.0,0.5216819643974304,0.3654662668704986,0.3654662668704986,1.0,1.0,-2.703843832015991,0.6934773921966553,2.010366439819336,0.0830970853567123,0.8626729249954224,0.8626729249954224,0.0,136.30722045898438,137.0,47252.59375,0.0,1753.8138427734375,1.0,280.2577514648437,283.3573913574219,297.3691711425781,300.5016174316406,293.1499938964844,293.1499938964844,280.54998779296875,38854.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81334388256073,1.0,0.0,0.0,3.640713214874268,3.6407415866851807,8.844355647852353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.2861328125,0.0,1717.21435546875,1895.4371337890625,0.0,2594.020263671875,0.9340267777442932,1.0,0.0,3.0,1.0,0.0
18038040,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7682780623435974,0.2717414200305938,0.2479878067970276,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9011775255203248,0.44331955909729,0.4228362441062927,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.6975904107093811,0.4253368377685547,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8473596572875977,0.3681006729602813,0.3519349992275238,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6650049090385437,0.1747913360595703,0.8040341138839722,284.8666381835937,284.95001220703125,298.4346618652344,294.3273620605469,297.3839416503906,297.01983642578125,284.8681030273437,1.0,0.5216819643974304,0.3654662668704986,0.3654662668704986,1.0,1.0,-2.703843832015991,0.6934773921966553,2.010366439819336,0.0830970853567123,0.8626729249954224,0.8626729249954224,0.0,136.30722045898438,137.0,47252.59375,0.0,1753.8138427734375,1.0,280.2577514648437,283.3573913574219,297.3691711425781,300.5016174316406,293.1499938964844,293.1499938964844,280.54998779296875,38854.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81334388256073,1.0,0.0,0.0,3.640713214874268,3.6407415866851807,8.844355647852353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.2861328125,0.0,1717.21435546875,1895.4371337890625,0.0,2594.020263671875,0.9340267777442932,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.765097975730896,0.2704564929008484,0.2466819733381271,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8975362777709961,0.4414187669754028,0.4208791255950928,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6958476305007935,0.428385317325592,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8442335724830627,0.366581380367279,0.3503741323947906,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.661875307559967,0.1736590564250946,0.7988219857215881,284.9974975585937,284.95001220703125,298.4271240234375,294.2943115234375,297.3775329589844,297.01318359375,285.0020751953125,1.0,0.5212980508804321,0.3660600185394287,0.3660600185394287,1.0,1.0,-2.6954450607299805,0.6921381950378418,2.0033068656921387,0.084242433309555,0.9426805377006532,0.9426805377006532,0.0,137.31350708007812,137.0,46251.26171875,0.0,1746.0010986328125,1.0,280.501220703125,283.50750732421875,297.2677917480469,300.2398376464844,293.1499938964844,293.1499938964844,280.54998779296875,34672.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070806264877319,1.0,0.0,0.0,3.666162252426148,3.6661903858184814,8.968434599410102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.29345703125,0.0,1717.9554443359375,1895.4371337890625,0.0,2536.335205078125,0.939298152923584,1.0,0.0,3.0,1.0,0.0
18038160,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7625005841255188,0.2693762183189392,0.2457110583782196,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.894434928894043,0.4397429525852203,0.4192946553230285,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.694191038608551,0.4310938119888305,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8415926098823547,0.3652517795562744,0.3491210341453552,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.659159779548645,0.1726335436105728,0.7942966222763062,284.9942321777344,284.95001220703125,298.41949462890625,294.261474609375,297.3729248046875,297.0090637207031,284.9920959472656,1.0,0.5210692286491394,0.36661297082901,0.36661297082901,1.0,1.0,-2.68868350982666,0.6912515759468079,1.997431993484497,0.0852703377604484,0.9573534727096558,0.9573534727096558,0.0,138.23434448242188,140.0,46190.13671875,0.0,1740.2447509765625,1.0,280.5428466796875,283.50152587890625,297.2375793457031,300.23907470703125,293.1499938964844,293.1499938964844,280.25,33511.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044996857643127,1.0,0.0,0.0,3.733668088912964,3.733696937561035,9.301750765189354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.54345703125,0.0,1795.86083984375,1895.4371337890625,0.0,2512.6357421875,0.9520496129989624,1.0,0.0,3.0,1.0,0.0
18038220,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7561406493186951,0.2663279771804809,0.2433095276355743,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8869519233703613,0.4354394674301147,0.4156176447868347,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9990000128746032,0.6886804699897766,0.4379093945026397,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8352407217025757,0.3617838621139526,0.3461894690990448,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6528849005699158,0.1701728105545044,0.7843706607818604,284.869140625,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.99273681640625,284.87286376953125,1.0,0.5208106637001038,0.3677188754081726,0.3677188754081726,1.0,1.0,-2.674121141433716,0.689170777797699,1.9849504232406616,0.086055226624012,0.8333953022956848,0.8333953022956848,0.0,140.60777282714844,128.0,46370.66796875,0.0,1729.69384765625,1.0,280.2572021484375,283.3758544921875,297.222900390625,300.3007507324219,293.1499938964844,293.1499938964844,280.54998779296875,41131.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814105212688446,1.0,0.0,0.0,3.5484776496887207,3.548505544662476,8.401898980991973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.89306640625,0.0,1620.6807861328125,1895.4371337890625,0.0,2601.048095703125,0.9156122803688048,1.0,0.0,3.0,1.0,0.0
18038280,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7561406493186951,0.2663279771804809,0.2433095276355743,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8869519233703613,0.4354394674301147,0.4156176447868347,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9990000128746032,0.6886804699897766,0.4379093945026397,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8352407217025757,0.3617838621139526,0.3461894690990448,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6528849005699158,0.1701728105545044,0.7843706607818604,284.869140625,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,296.99273681640625,284.87286376953125,1.0,0.5208106637001038,0.3677188754081726,0.3677188754081726,1.0,1.0,-2.674121141433716,0.689170777797699,1.9849504232406616,0.086055226624012,0.8333953022956848,0.8333953022956848,0.0,140.60777282714844,128.0,46370.66796875,0.0,1729.69384765625,1.0,280.2572021484375,283.3758544921875,297.222900390625,300.3007507324219,293.1499938964844,293.1499938964844,280.54998779296875,41131.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814105212688446,1.0,0.0,0.0,3.5484776496887207,3.548505544662476,8.401898980991973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.89306640625,0.0,1620.6807861328125,1895.4371337890625,0.0,2601.048095703125,0.9156122803688048,1.0,0.0,3.0,1.0,0.0
18038340,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7554720044136047,0.2640427350997925,0.2410014569759369,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.886383056640625,0.4319155514240265,0.4120225608348846,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.6844533681869507,0.4349360764026642,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.834814190864563,0.358950525522232,0.3432770371437073,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6514450311660767,0.1680069863796234,0.7739149332046509,284.9875183105469,284.95001220703125,298.3872985839844,294.13336181640625,297.3500671386719,296.9877014160156,284.98553466796875,1.0,0.5155465602874756,0.3688247799873352,0.3688247799873352,1.0,1.0,-2.6474032402038574,0.6830426454544067,1.96436071395874,0.0847523212432861,0.9226406812667848,0.9226406812667848,0.0,138.35353088378906,116.0,45234.13671875,0.0,1680.7171630859375,1.0,280.5415344238281,283.5104064941406,297.0988464355469,300.0414733886719,293.1499938964844,293.1499938964844,280.25,34057.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029161095619202,1.0,0.0,0.0,3.6430509090423584,3.643078804016113,8.855718647282629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.2314453125,0.0,1684.325927734375,1895.4371337890625,0.0,2498.116455078125,0.9314969182014464,1.0,0.0,3.0,1.0,0.0
18038400,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7554720044136047,0.2640427350997925,0.2410014569759369,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.886383056640625,0.4319155514240265,0.4120225608348846,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.6844533681869507,0.4349360764026642,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.834814190864563,0.358950525522232,0.3432770371437073,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6514450311660767,0.1680069863796234,0.7739149332046509,284.9875183105469,284.95001220703125,298.3872985839844,294.13336181640625,297.3500671386719,296.9877014160156,284.98553466796875,1.0,0.5155465602874756,0.3688247799873352,0.3688247799873352,1.0,1.0,-2.6474032402038574,0.6830426454544067,1.96436071395874,0.0847523212432861,0.9226406812667848,0.9226406812667848,0.0,138.35353088378906,116.0,45234.13671875,0.0,1680.7171630859375,1.0,280.5415344238281,283.5104064941406,297.0988464355469,300.0414733886719,293.1499938964844,293.1499938964844,280.25,34057.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029161095619202,1.0,0.0,0.0,3.6430509090423584,3.643078804016113,8.855718647282629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.2314453125,0.0,1684.325927734375,1895.4371337890625,0.0,2498.116455078125,0.9314969182014464,1.0,0.0,3.0,1.0,0.0
18038460,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7582729458808899,0.2610681354999542,0.2383805960416793,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8902332186698914,0.427647203207016,0.4080767035484314,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.6813132762908936,0.4253553748130798,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8381726145744324,0.3554804027080536,0.3400488495826721,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6531254649162292,0.1655747294425964,0.762721836566925,284.8744812011719,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.9831237792969,284.8776550292969,1.0,0.5071731805801392,0.3700352311134338,0.3700352311134338,1.0,1.0,-2.610680341720581,0.6737403273582458,1.9369399547576904,0.0827239751815795,0.8058414459228516,0.8058414459228516,0.0,133.00958251953125,119.0,44945.8203125,0.0,1604.8135986328125,1.0,280.25811767578125,283.40338134765625,297.0866394042969,300.0813903808594,293.1499938964844,293.1499938964844,280.54998779296875,42025.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103204965591431,1.0,0.0,0.0,3.4112563133239746,3.411282777786255,7.764652423247753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.3779296875,0.0,1467.9088134765625,1895.4371337890625,0.0,2566.145263671875,0.8854199647903442,1.0,0.0,3.0,1.0,0.0
18038520,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7582729458808899,0.2610681354999542,0.2383805960416793,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8902332186698914,0.427647203207016,0.4080767035484314,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.6813132762908936,0.4253553748130798,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8381726145744324,0.3554804027080536,0.3400488495826721,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6531254649162292,0.1655747294425964,0.762721836566925,284.8744812011719,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.9831237792969,284.8776550292969,1.0,0.5071731805801392,0.3700352311134338,0.3700352311134338,1.0,1.0,-2.610680341720581,0.6737403273582458,1.9369399547576904,0.0827239751815795,0.8058414459228516,0.8058414459228516,0.0,133.00958251953125,119.0,44945.8203125,0.0,1604.8135986328125,1.0,280.25811767578125,283.40338134765625,297.0866394042969,300.0813903808594,293.1499938964844,293.1499938964844,280.54998779296875,42025.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103204965591431,1.0,0.0,0.0,3.4112563133239746,3.411282777786255,7.764652423247753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.3779296875,0.0,1467.9088134765625,1895.4371337890625,0.0,2566.145263671875,0.8854199647903442,1.0,0.0,3.0,1.0,0.0
18038580,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7587916254997253,0.2588800191879272,0.2361422032117843,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8910927772521973,0.4242126643657684,0.4045388698577881,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.6806362271308899,0.4204830527305603,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8389472961425781,0.352681428194046,0.3371436595916748,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6526879072189331,0.1634895354509353,0.7524786591529846,284.98095703125,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.9843139648437,284.9794311523437,1.0,0.5018928647041321,0.3712456524372101,0.3712456524372101,1.0,1.0,-2.582070589065552,0.6670262217521667,1.91504430770874,0.0826630145311355,0.884957492351532,0.884957492351532,0.0,130.02969360351562,122.0,43773.875,0.0,1552.2039794921875,1.0,280.54034423828125,283.5275573730469,296.9664611816406,299.8169250488281,293.1499938964844,293.1499938964844,280.8500061035156,34342.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966697812080383,1.0,0.0,0.0,3.5027544498443604,3.5027804374694824,8.186771083273925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.7314453125,0.0,1517.648681640625,1895.4371337890625,0.0,2441.017333984375,0.8992355465888977,1.0,0.0,3.0,1.0,0.0
18038640,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7587916254997253,0.2588800191879272,0.2361422032117843,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8910927772521973,0.4242126643657684,0.4045388698577881,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.6806362271308899,0.4204830527305603,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8389472961425781,0.352681428194046,0.3371436595916748,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6526879072189331,0.1634895354509353,0.7524786591529846,284.98095703125,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.9843139648437,284.9794311523437,1.0,0.5018928647041321,0.3712456524372101,0.3712456524372101,1.0,1.0,-2.582070589065552,0.6670262217521667,1.91504430770874,0.0826630145311355,0.884957492351532,0.884957492351532,0.0,130.02969360351562,122.0,43773.875,0.0,1552.2039794921875,1.0,280.54034423828125,283.5275573730469,296.9664611816406,299.8169250488281,293.1499938964844,293.1499938964844,280.8500061035156,34342.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966697812080383,1.0,0.0,0.0,3.5027544498443604,3.5027804374694824,8.186771083273925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.7314453125,0.0,1517.648681640625,1895.4371337890625,0.0,2441.017333984375,0.8992355465888977,1.0,0.0,3.0,1.0,0.0
18038700,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7583402395248413,0.2578864395618438,0.2351857274770736,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8905860185623169,0.4226210415363312,0.4029636681079864,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.9990000128746032,0.6803137063980103,0.4195408225059509,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8385303020477295,0.3513863086700439,0.3358564376831054,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.6518523097038269,0.1625222861766815,0.7479209303855896,285.0773010253906,284.95001220703125,298.3420104980469,293.9844055175781,297.3376770019531,296.9858093261719,285.081298828125,1.0,0.5000329613685608,0.3718508780002594,0.3718508780002594,1.0,1.0,-2.570871114730835,0.6646751165390015,1.906195878982544,0.0832305699586868,0.9734822511672974,0.9734822511672974,0.0,129.282470703125,122.0,42882.14453125,0.0,1533.720947265625,1.0,280.7962341308594,283.64630126953125,296.91265869140625,299.64129638671875,293.1499938964844,293.1499938964844,280.8500061035156,31467.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881760001182556,1.0,0.0,0.0,3.5860698223114014,3.5860965251922607,8.580859685025644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.09716796875,0.0,1595.251220703125,1895.4371337890625,0.0,2363.8486328125,0.9178951382637024,1.0,0.0,3.0,1.0,0.0
18038760,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7576159834861755,0.256924569606781,0.2343427985906601,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8896996974945068,0.4210723638534546,0.4015258252620697,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9990000128746032,0.6798345446586609,0.4192593395709991,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8377883434295654,0.3501285910606384,0.3346860110759735,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.6507757902145386,0.1615891754627227,0.7437208890914917,285.0580139160156,284.95001220703125,298.33209228515625,293.95660400390625,297.33697509765625,296.98760986328125,285.0536804199219,1.0,0.4986013770103454,0.3726166188716888,0.3726166188716888,1.0,1.0,-2.561337947845459,0.6632270216941833,1.8981108665466309,0.084396444261074,1.0,1.0,0.0,128.8677978515625,125.0,42906.6796875,0.0,1519.0615234375,1.0,280.8417053222656,283.6215209960937,296.9153137207031,299.6923522949219,293.1499938964844,293.1499938964844,280.54998779296875,30836.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853439450263977,1.0,0.0,0.0,3.695523738861084,3.69555139541626,9.112662269217252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.44921875,0.0,1726.275634765625,1895.4371337890625,0.0,2338.25048828125,0.9412050247192384,1.0,0.0,3.0,1.0,0.0
18038820,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7534746527671814,0.2538186609745025,0.231915146112442,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8849200010299683,0.4166881442070007,0.3978124260902405,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.6757774353027344,0.4219689667224884,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8337183594703674,0.3465166687965393,0.3316434025764465,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6465440392494202,0.1591690182685852,0.7338761687278748,284.8655700683594,284.95001220703125,298.3112487792969,293.9034423828125,297.3285827636719,296.98223876953125,284.8675842285156,1.0,0.4965461194515228,0.3741481006145477,0.3741481006145477,1.0,1.0,-2.541733980178833,0.6601635813713074,1.8815704584121704,0.0866047069430351,0.8541237711906433,0.8541237711906433,0.0,129.36871337890625,128.0,43378.8515625,0.0,1495.0703125,1.0,280.5578308105469,283.42926025390625,296.9403991699219,299.825439453125,293.1499938964844,293.1499938964844,280.8500061035156,39201.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978699207305908,1.0,0.0,0.0,3.607189178466797,3.60721755027771,8.682227417011745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.47412109375,0.0,1678.043701171875,1895.4371337890625,0.0,2451.96630859375,0.9268767833709716,1.0,0.0,3.0,1.0,0.0
18038880,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7534746527671814,0.2538186609745025,0.231915146112442,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8849200010299683,0.4166881442070007,0.3978124260902405,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.6757774353027344,0.4219689667224884,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8337183594703674,0.3465166687965393,0.3316434025764465,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6465440392494202,0.1591690182685852,0.7338761687278748,284.8655700683594,284.95001220703125,298.3112487792969,293.9034423828125,297.3285827636719,296.98223876953125,284.8675842285156,1.0,0.4965461194515228,0.3741481006145477,0.3741481006145477,1.0,1.0,-2.541733980178833,0.6601635813713074,1.8815704584121704,0.0866047069430351,0.8541237711906433,0.8541237711906433,0.0,129.36871337890625,128.0,43378.8515625,0.0,1495.0703125,1.0,280.5578308105469,283.42926025390625,296.9403991699219,299.825439453125,293.1499938964844,293.1499938964844,280.8500061035156,39201.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978699207305908,1.0,0.0,0.0,3.607189178466797,3.60721755027771,8.682227417011745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.47412109375,0.0,1678.043701171875,1895.4371337890625,0.0,2451.96630859375,0.9268767833709716,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7484877109527588,0.251393049955368,0.2295638471841812,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8789648413658142,0.4129685163497925,0.3941218852996826,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.6711095571517944,0.4264173805713653,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8286200165748596,0.3434381783008575,0.3285951316356659,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6414428949356079,0.156937226653099,0.7237268090248108,284.9976501464844,284.95001220703125,298.2889404296875,293.8538513183594,297.32293701171875,296.9809265136719,284.9951477050781,1.0,0.4952606558799743,0.375679612159729,0.375679612159729,1.0,1.0,-2.5239577293396,0.6577181816101074,1.866239547729492,0.0882716476917266,0.9523818492889404,0.9523818492889404,0.0,130.63485717773438,116.0,42353.3046875,0.0,1477.07275390625,1.0,280.8428039550781,283.5752868652344,296.82147216796875,299.58038330078125,293.1499938964844,293.1499938964844,280.54998779296875,33329.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872173190116882,1.0,0.0,0.0,3.707450389862061,3.7074787616729736,9.171575925392972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.6015625,0.0,1760.4755859375,1895.4371337890625,0.0,2355.176025390625,0.9457491040229796,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7484877109527588,0.251393049955368,0.2295638471841812,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8789648413658142,0.4129685163497925,0.3941218852996826,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.6711095571517944,0.4264173805713653,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8286200165748596,0.3434381783008575,0.3285951316356659,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6414428949356079,0.156937226653099,0.7237268090248108,284.9976501464844,284.95001220703125,298.2889404296875,293.8538513183594,297.32293701171875,296.9809265136719,284.9951477050781,1.0,0.4952606558799743,0.375679612159729,0.375679612159729,1.0,1.0,-2.5239577293396,0.6577181816101074,1.866239547729492,0.0882716476917266,0.9523818492889404,0.9523818492889404,0.0,130.63485717773438,116.0,42353.3046875,0.0,1477.07275390625,1.0,280.8428039550781,283.5752868652344,296.82147216796875,299.58038330078125,293.1499938964844,293.1499938964844,280.54998779296875,33329.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872173190116882,1.0,0.0,0.0,3.707450389862061,3.7074787616729736,9.171575925392972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.6015625,0.0,1760.4755859375,1895.4371337890625,0.0,2355.176025390625,0.9457491040229796,1.0,0.0,3.0,1.0,0.0
18039060,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7479750514030457,0.2482984215021133,0.226957157254219,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8787078857421875,0.4085460007190704,0.3901493549346924,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.6653337478637695,0.4224826991558075,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8283882141113281,0.3397320806980133,0.3252699077129364,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.6401532888412476,0.1543829590082168,0.7125641703605652,284.85797119140625,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.86199951171875,1.0,0.4892603456974029,0.3770112693309784,0.3770112693309784,1.0,1.0,-2.493937730789185,0.6506296396255493,1.8433082103729248,0.0876577496528625,0.8168153166770935,0.8168153166770935,0.0,128.0029296875,104.0,42279.83984375,0.0,1426.850341796875,1.0,280.55743408203125,283.4420166015625,296.82965087890625,299.6540222167969,293.1499938964844,293.1499938964844,280.8500061035156,42096.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961663603782654,1.0,0.0,0.0,3.496817350387573,3.49684476852417,8.159042863553623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.8564453125,0.0,1566.35888671875,1895.4371337890625,0.0,2436.42822265625,0.9044453501701356,1.0,0.0,3.0,1.0,0.0
18039120,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7479750514030457,0.2482984215021133,0.226957157254219,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8787078857421875,0.4085460007190704,0.3901493549346924,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.6653337478637695,0.4224826991558075,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8283882141113281,0.3397320806980133,0.3252699077129364,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.6401532888412476,0.1543829590082168,0.7125641703605652,284.85797119140625,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.86199951171875,1.0,0.4892603456974029,0.3770112693309784,0.3770112693309784,1.0,1.0,-2.493937730789185,0.6506296396255493,1.8433082103729248,0.0876577496528625,0.8168153166770935,0.8168153166770935,0.0,128.0029296875,104.0,42279.83984375,0.0,1426.850341796875,1.0,280.55743408203125,283.4420166015625,296.82965087890625,299.6540222167969,293.1499938964844,293.1499938964844,280.8500061035156,42096.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961663603782654,1.0,0.0,0.0,3.496817350387573,3.49684476852417,8.159042863553623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.8564453125,0.0,1566.35888671875,1895.4371337890625,0.0,2436.42822265625,0.9044453501701356,1.0,0.0,3.0,1.0,0.0
18039180,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7516424059867859,0.2459705173969268,0.2244779169559478,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8836345672607422,0.4049219489097595,0.3863251209259033,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.6628817915916443,0.4115314185619354,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8325561881065369,0.3366616368293762,0.3219952285289764,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6422061920166016,0.152121365070343,0.7010467052459717,284.9780578613281,284.95001220703125,298.2392883300781,293.7669677734375,297.3068542480469,296.9761657714844,284.9758605957031,1.0,0.4802379906177521,0.3783429265022278,0.3783429265022278,1.0,1.0,-2.455437660217285,0.6405996084213257,1.814838171005249,0.085548423230648,0.9002293944358826,0.9002293944358826,0.0,122.25398254394533,107.0,40985.25,0.0,1354.05126953125,1.0,280.8410339355469,283.5799560546875,296.7160339355469,299.3940734863281,293.1499938964844,293.1499938964844,280.54998779296875,34447.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814704179763794,1.0,0.0,0.0,3.577662467956543,3.577689409255981,8.540671387891052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.8740234375,0.0,1606.9942626953125,1895.4371337890625,0.0,2303.3525390625,0.9165945649147034,1.0,0.0,3.0,1.0,0.0
18039240,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7516424059867859,0.2459705173969268,0.2244779169559478,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8836345672607422,0.4049219489097595,0.3863251209259033,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.6628817915916443,0.4115314185619354,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8325561881065369,0.3366616368293762,0.3219952285289764,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6422061920166016,0.152121365070343,0.7010467052459717,284.9780578613281,284.95001220703125,298.2392883300781,293.7669677734375,297.3068542480469,296.9761657714844,284.9758605957031,1.0,0.4802379906177521,0.3783429265022278,0.3783429265022278,1.0,1.0,-2.455437660217285,0.6405996084213257,1.814838171005249,0.085548423230648,0.9002293944358826,0.9002293944358826,0.0,122.25398254394533,107.0,40985.25,0.0,1354.05126953125,1.0,280.8410339355469,283.5799560546875,296.7160339355469,299.3940734863281,293.1499938964844,293.1499938964844,280.54998779296875,34447.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814704179763794,1.0,0.0,0.0,3.577662467956543,3.577689409255981,8.540671387891052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.8740234375,0.0,1606.9942626953125,1895.4371337890625,0.0,2303.3525390625,0.9165945649147034,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7525423765182495,0.2445815354585647,0.2233432680368423,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8848661780357361,0.4028532207012176,0.3845117688179016,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9990000128746032,0.6619917154312134,0.4079332649707794,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.833597719669342,0.334930956363678,0.3204633295536041,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.6424625515937805,0.1509411484003067,0.6957777738571167,284.8419189453125,284.95001220703125,298.2257080078125,293.74810791015625,297.3028869628906,296.9754638671875,284.83599853515625,1.0,0.4770875871181488,0.3790087401866913,0.3790087401866913,1.0,1.0,-2.439393997192383,0.6366584300994873,1.8027355670928955,0.0847853571176529,0.7981091737747192,0.7981091737747192,0.0,120.27993774414062,107.0,41339.1796875,0.0,1326.06494140625,1.0,280.6003112792969,283.43524169921875,296.7636108398437,299.560302734375,293.1499938964844,293.1499938964844,280.54998779296875,40493.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865185141563416,1.0,0.0,0.0,3.4918761253356934,3.491903066635132,8.136000246850017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.2001953125,0.0,1549.1103515625,1895.4371337890625,0.0,2348.858642578125,0.8983774185180664,1.0,0.0,3.0,1.0,0.0
18039360,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7520198822021484,0.2430735677480697,0.2219726741313934,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8844336867332458,0.4006605744361877,0.3824289739131927,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.6607311367988586,0.4063044190406799,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8332103490829468,0.3330829441547394,0.3187081217765808,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6416025161743164,0.1496969014406204,0.6901240944862366,284.8777160644531,284.95001220703125,298.2116394042969,293.7304992675781,297.29852294921875,296.9739990234375,284.8819885253906,1.0,0.4744613170623779,0.3798728883266449,0.3798728883266449,1.0,1.0,-2.4243853092193604,0.6334642767906189,1.7909210920333862,0.0846786871552467,0.7893412113189697,0.7893412113189697,0.0,119.14320373535156,110.0,40699.57421875,0.0,1303.1053466796875,1.0,280.5591735839844,283.48980712890625,296.7336120605469,299.45477294921875,293.1499938964844,293.1499938964844,280.8500061035156,42550.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866134643554688,1.0,0.0,0.0,3.3143367767333984,3.3143622875213623,7.32970704575564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.90625,0.0,1365.8701171875,1895.4371337890625,0.0,2349.716796875,0.8642429113388062,1.0,0.0,3.0,1.0,0.0
18039420,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7503882646560669,0.2408681958913803,0.2198010981082916,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8825646638870239,0.397138237953186,0.3789007067680359,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.6587608456611633,0.4050579071044922,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8315659165382385,0.3301083147525787,0.3157204687595367,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6392161846160889,0.1475661993026733,0.6800510287284851,284.9877624511719,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.97491455078125,284.9859924316406,1.0,0.4706625342369079,0.3816011548042297,0.3816011548042297,1.0,1.0,-2.400342464447021,0.6291168928146362,1.7712256908416748,0.0853142738342285,0.8740749955177307,0.8740749955177307,0.0,117.87632751464844,113.0,39759.06640625,0.0,1269.102783203125,1.0,280.83953857421875,283.6123352050781,296.6419982910156,299.23358154296875,293.1499938964844,293.1499938964844,281.1499938964844,33879.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707115411758423,1.0,0.0,0.0,3.4276700019836426,3.427695274353028,7.839553290978074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.66796875,0.0,1429.10986328125,1895.4371337890625,0.0,2207.1591796875,0.8815506100654602,1.0,0.0,3.0,1.0,0.0
18039480,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7503882646560669,0.2408681958913803,0.2198010981082916,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8825646638870239,0.397138237953186,0.3789007067680359,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.6587608456611633,0.4050579071044922,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8315659165382385,0.3301083147525787,0.3157204687595367,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6392161846160889,0.1475661993026733,0.6800510287284851,284.9877624511719,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.97491455078125,284.9859924316406,1.0,0.4706625342369079,0.3816011548042297,0.3816011548042297,1.0,1.0,-2.400342464447021,0.6291168928146362,1.7712256908416748,0.0853142738342285,0.8740749955177307,0.8740749955177307,0.0,117.87632751464844,113.0,39759.06640625,0.0,1269.102783203125,1.0,280.83953857421875,283.6123352050781,296.6419982910156,299.23358154296875,293.1499938964844,293.1499938964844,281.1499938964844,33879.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707115411758423,1.0,0.0,0.0,3.4276700019836426,3.427695274353028,7.839553290978074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.66796875,0.0,1429.10986328125,1895.4371337890625,0.0,2207.1591796875,0.8815506100654602,1.0,0.0,3.0,1.0,0.0
18039540,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.7477196455001831,0.0,0.2179914861917495,296.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.8792252540588379,0.0,0.3757894039154053,296.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.0,0.4062284529209137,296.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.8286685347557068,0.0,0.313096672296524,296.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.635956883430481,0.0,0.6711233258247375,285.0687561035156,294.1499938964844,298.1499938964844,293.6734619140625,297.286865234375,296.9772033691406,285.0639038085937,0.0,0.0,0.3833293914794922,0.3833293914794922,1.0,1.0,-2.381956100463867,0.6266375184059143,1.7553186416625977,0.0867729932069778,0.0,0.0,0.0,117.76280975341795,60.0,39040.12890625,0.0,1246.9591064453125,0.0,281.1414489746094,283.70721435546875,296.6237487792969,299.1515808105469,293.1499938964844,293.1499938964844,278.1499938964844,30140.85546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64411211013794,3.644139051437378,8.860877755978436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1656.39404296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.7477196455001831,0.0,0.2179914861917495,296.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.8792252540588379,0.0,0.3757894039154053,296.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.0,0.4062284529209137,296.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.8286685347557068,0.0,0.313096672296524,296.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.635956883430481,0.0,0.6711233258247375,285.0687561035156,294.1499938964844,298.1499938964844,293.6734619140625,297.286865234375,296.9772033691406,285.0639038085937,0.0,0.0,0.3833293914794922,0.3833293914794922,1.0,1.0,-2.381956100463867,0.6266375184059143,1.7553186416625977,0.0867729932069778,0.0,0.0,0.0,117.76280975341795,60.0,39040.12890625,0.0,1246.9591064453125,0.0,281.1414489746094,283.70721435546875,296.6237487792969,299.1515808105469,293.1499938964844,293.1499938964844,278.1499938964844,30140.85546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64411211013794,3.644139051437378,8.860877755978436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1656.39404296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,0.0020370013080537,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.4397721290588379,0.0,0.0021450847852975,297.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.4397721290588379,0.0,0.0015843486180528,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881774902344,0.4073149859905243,0.0,0.0021450784988701,297.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,0.0101750763133168,286.6809997558594,294.1499938964844,298.12890625,293.6615600585937,296.3153381347656,296.74713134765625,284.05224609375,0.0,0.0,0.2952940762042999,0.2952940762042999,1.0,1.0,-0.0099839167669415,0.0032146566081792,0.0067692599259316,-0.0272462721914052,0.0,0.0,0.0,-0.0569740124046802,60.0,1957.5030517578125,0.0,-3.21266743412707e-05,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,3.0791852623224265e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2088066307089128e-14,2.209362961948669e-14,1.0503159432104454e-19,1.4841560055586789e-12,1.4841522108510752e-12,3.835938421331971e-18,0.0,0.0,-0.0,0.0,0.0,1.4548304948287524e-24,7.508456981984112e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
