time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039720,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,0.0008170561050064,297.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,0.0013529215939342,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.0016139737563207,297.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0011415641056373,297.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,0.00267677125521,286.4882202148437,294.1499938964844,298.110595703125,293.6541748046875,296.5115661621094,296.9464416503906,283.6248779296875,0.0,0.0,0.2299976348876953,0.2299976348876953,1.0,1.0,-0.0091255214065313,0.0021449082996696,0.0069806133396923,-0.0332971736788749,0.0,0.0,0.0,-0.0532190687954425,60.0,1072.8416748046875,0.0,-5.675809006788768e-06,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.443782674624671e-25,-6.682579764861736e-25,-8.646831300910846e-28,-2.119763229820748e-18,-2.11798623906983e-18,-1.7770650679252008e-21,0.0,0.0,-0.0,0.0,0.0,9.668959403841238e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,9.916908311424776e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,0.0001047699697664,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,7.780580926919356e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,0.000104624137748,297.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0004943949752487,286.4636535644531,294.1499938964844,298.05914306640625,293.6415405273437,296.57244873046875,297.4222106933594,283.3545837402344,0.0,0.0,0.0766658782958984,0.0766658782958984,1.0,1.0,-0.0010568762663751,3.2953903428278863e-05,0.0010239223483949,-0.0301551185548305,0.0,0.0,0.0,-0.0107228429988026,60.0,219.4646148681641,0.0,-7.618323394353865e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274316232350498e-35,1.5628716838707456e-35,8.211015298810063e-36,-1.2979818884665557e-21,-6.637925496572188e-22,-6.34189338809337e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,9.916908311424776e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,0.0001047699697664,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,7.780580926919356e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,0.000104624137748,297.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0004943949752487,286.4636535644531,294.1499938964844,298.05914306640625,293.6415405273437,296.57244873046875,297.4222106933594,283.3545837402344,0.0,0.0,0.0766658782958984,0.0766658782958984,1.0,1.0,-0.0010568762663751,3.2953903428278863e-05,0.0010239223483949,-0.0301551185548305,0.0,0.0,0.0,-0.0107228429988026,60.0,219.4646148681641,0.0,-7.618323394353865e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274316232350498e-35,1.5628716838707456e-35,8.211015298810063e-36,-1.2979818884665557e-21,-6.637925496572188e-22,-6.34189338809337e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,9.786634473130108e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,0.0001030594430631,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,7.61197370593436e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,0.0001030589482979,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,0.0004888534313067,286.45751953125,294.1499938964844,298.0292053222656,293.63751220703125,296.5861511230469,297.55816650390625,283.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428971145302,2.0025789027045e-08,0.0010428770910948,-0.0275474414229393,0.0,0.0,0.0,-0.0102059738710522,60.0,105.6334991455078,0.0,-7.415442127012285e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1880182507629845e-39,-2.6570482610556084e-39,-1.4325432161838675e-39,-1.3191069019325524e-21,-6.5956753686659975e-22,-6.595393650659525e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,9.697367931948976e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,0.0001021190619212,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,7.542475213995203e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,0.0001021187199512,297.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,0.0004843954811803,286.4513244628906,294.1499938964844,297.99658203125,293.6349182128906,296.5993347167969,297.64892578125,283.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333826066926,9.76699610077958e-09,0.0010333728278055,-0.0246368590742349,0.0,0.0,0.0,-0.0096547603607177,60.0,58.652122497558594,0.0,-7.280765856876317e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.319128611384664e-21,-6.595630940019816e-22,-6.5956546689558445e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,9.52881237026304e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.0001003440920612,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,7.411379920085892e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,0.0001003437500912,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.000475975946756,286.4388122558594,294.1499938964844,297.9237670898437,293.6336364746094,296.6239929199219,297.7451171875,283.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154180927202,7.666423940122513e-09,0.0010154105257242,-0.0191362984478473,0.0,0.0,0.0,-0.0086134141311049,60.0,30.86996459960937,0.0,-7.029840531913578e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595634474116671e-22,-6.595632959503733e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,9.52881237026304e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.0001003440920612,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,7.411379920085892e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,0.0001003437500912,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.000475975946756,286.4388122558594,294.1499938964844,297.9237670898437,293.6336364746094,296.6239929199219,297.7451171875,283.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154180927202,7.666423940122513e-09,0.0010154105257242,-0.0191362984478473,0.0,0.0,0.0,-0.0086134141311049,60.0,30.86996459960937,0.0,-7.029840531913578e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595634474116671e-22,-6.595632959503733e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,9.441652218811214e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,9.942623000824824e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,7.3435869126115e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,9.9425895314198e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.000471622304758,286.426025390625,294.1499938964844,297.841552734375,293.6370544433594,296.646484375,297.7799377441406,283.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061245411634,6.580173739223483e-09,0.0010061180219054,-0.0162911433726549,0.0,0.0,0.0,-0.0080748936161398,60.0,25.82505416870117,0.0,-6.901802862557815e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191267938491385e-21,-6.595633969245692e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,9.441652218811214e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,9.942623000824824e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,7.3435869126115e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,9.9425895314198e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.000471622304758,286.426025390625,294.1499938964844,297.841552734375,293.6370544433594,296.646484375,297.7799377441406,283.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061245411634,6.580173739223483e-09,0.0010061180219054,-0.0162911433726549,0.0,0.0,0.0,-0.0080748936161398,60.0,25.82505416870117,0.0,-6.901802862557815e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191267938491385e-21,-6.595633969245692e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,9.532375406706706e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0001003815777949,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,7.414148421958089e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0001003812431008,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0004761541204061,286.41290283203125,294.1499938964844,297.7509155273437,293.6444396972656,296.6669616699219,297.7823791503906,283.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157832875847,7.710431404461815e-09,0.0010157756041735,-0.0192515663802623,0.0,0.0,0.0,-0.0086351744830608,60.0,24.520097732543945,0.0,-7.035053073423114e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633969245692e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,9.532375406706706e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0001003815777949,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,7.414148421958089e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0001003812431008,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0004761541204061,286.41290283203125,294.1499938964844,297.7509155273437,293.6444396972656,296.6669616699219,297.7823791503906,283.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157832875847,7.710431404461815e-09,0.0010157756041735,-0.0192515663802623,0.0,0.0,0.0,-0.0086351744830608,60.0,24.520097732543945,0.0,-7.035053073423114e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633969245692e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,9.881794539978728e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0001040611532516,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,7.68592071835883e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.0001040608112816,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,0.0004936081822961,286.3990783691406,294.1499938964844,297.6526794433594,293.6551513671875,296.6857604980469,297.7491149902344,283.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530083673074,1.2064271359690792e-08,0.001052996260114,-0.0306499917060136,0.0,0.0,0.0,-0.0107935164123773,60.0,24.17387008666992,0.0,-7.560236525705477e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,9.881794539978728e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0001040611532516,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,7.68592071835883e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.0001040608112816,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,0.0004936081822961,286.3990783691406,294.1499938964844,297.6526794433594,293.6551513671875,296.6857604980469,297.7491149902344,283.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530083673074,1.2064271359690792e-08,0.001052996260114,-0.0306499917060136,0.0,0.0,0.0,-0.0107935164123773,60.0,24.17387008666992,0.0,-7.560236525705477e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,0.0001016001042444,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,0.0001069909267243,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,7.902312790974975e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,0.0001069905774784,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,0.0005075054359622,286.39178466796875,294.1499938964844,297.6010131835937,293.6615295410156,296.6946105957031,297.7135925292969,283.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826541110873,1.5531087527165255e-08,0.0010826385114341,-0.0397179760038852,0.0,0.0,0.0,-0.0125121539458632,60.0,24.19301986694336,0.0,-7.991923922645584e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0001047266414389,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0001102833484765,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,8.145489846356213e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0001102829919545,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,0.0005231229588389,286.3842163085937,294.1499938964844,297.5477600097656,293.6684875488281,296.7031555175781,297.66632080078125,283.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159628629684,1.9427172759378664e-08,0.001115943538025,-0.049897201359272,0.0,0.0,0.0,-0.0144435605034232,60.0,24.296863555908203,0.0,-8.49134877967117e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,0.0001100098234019,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,0.0001158468367066,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351623535156,0.0,0.0,8.556406828574836e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0001158464656327,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,0.0005495132645592,286.3681945800781,294.1499938964844,297.4370422363281,293.6838073730469,296.718994140625,297.5463256835937,283.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722684139385,2.601106530164543e-08,0.0011722423369064,-0.0670626461505889,0.0,0.0,0.0,-0.0177074838429689,60.0,24.60146713256836,0.0,-9.36965776077159e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,0.0001100098234019,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,0.0001158468367066,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351623535156,0.0,0.0,8.556406828574836e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0001158464656327,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,0.0005495132645592,286.3681945800781,294.1499938964844,297.4370422363281,293.6838073730469,296.718994140625,297.5463256835937,283.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722684139385,2.601106530164543e-08,0.0011722423369064,-0.0670626461505889,0.0,0.0,0.0,-0.0177074838429689,60.0,24.60146713256836,0.0,-9.36965776077159e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,0.0001078899877029,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,0.0001136145074269,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,8.391527808271348e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.000113614150905,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137084960937,0.0,0.0,0.0005389245343394,286.3515930175781,294.1499938964844,297.3214416503906,293.70050048828125,296.7325744628906,297.4249267578125,283.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497102677822,2.336897253485404e-08,0.0011496868683025,-0.0601803213357925,0.0,0.0,0.0,-0.0163978673517704,60.0,24.474262237548828,0.0,-9.012006785269477e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,0.0001078899877029,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,0.0001136145074269,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,8.391527808271348e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.000113614150905,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137084960937,0.0,0.0,0.0005389245343394,286.3515930175781,294.1499938964844,297.3214416503906,293.70050048828125,296.7325744628906,297.4249267578125,283.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497102677822,2.336897253485404e-08,0.0011496868683025,-0.0601803213357925,0.0,0.0,0.0,-0.0163978673517704,60.0,24.474262237548828,0.0,-9.012006785269477e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.0001005966114462,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.0001059341375366,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,7.824258500477299e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,0.0001059338101185,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058044433594,0.0,0.0,0.0005024932906962,286.33563232421875,294.1499938964844,297.2017822265625,293.718017578125,296.7429504394531,297.3301696777344,283.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719938436523,1.427987417201848e-08,0.001071979640983,-0.0364461950957775,0.0,0.0,0.0,-0.0118920756503939,60.0,23.41321563720703,0.0,-7.834737658640736e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.0001005966114462,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.0001059341375366,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,7.824258500477299e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,0.0001059338101185,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058044433594,0.0,0.0,0.0005024932906962,286.33563232421875,294.1499938964844,297.2017822265625,293.718017578125,296.7429504394531,297.3301696777344,283.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719938436523,1.427987417201848e-08,0.001071979640983,-0.0364461950957775,0.0,0.0,0.0,-0.0118920756503939,60.0,23.41321563720703,0.0,-7.834737658640736e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,9.522599430056287e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,0.000100278550235,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,7.406538497889414e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990600585937,0.0,0.0,0.0001002782446448,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0004756664275191,286.3205261230469,294.1499938964844,297.0790405273437,293.73583984375,296.7500915527344,297.2628479003906,283.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147497523576,7.587445338685939e-09,0.0010147420689463,-0.0189294405281543,0.0,0.0,0.0,-0.0085742957890033,60.0,22.12028694152832,0.0,-7.020490500053711e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,9.522599430056287e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,0.000100278550235,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,7.406538497889414e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990600585937,0.0,0.0,0.0001002782446448,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0004756664275191,286.3205261230469,294.1499938964844,297.0790405273437,293.73583984375,296.7500915527344,297.2628479003906,283.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147497523576,7.587445338685939e-09,0.0010147420689463,-0.0189294405281543,0.0,0.0,0.0,-0.0085742957890033,60.0,22.12028694152832,0.0,-7.020490500053711e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,9.459401917411014e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,9.96130329440348e-05,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,7.357384311035275e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,9.96127346297726e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,0.0004725096514448,286.3131103515625,294.1499938964844,297.0167541503906,293.74468994140625,296.75262451171875,297.232177734375,284.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080069769173,6.7998855435291725e-09,0.0010080002248287,-0.0168666522949934,0.0,0.0,0.0,-0.0081838313490152,60.0,21.64881896972656,0.0,-6.927605511464209e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,9.52855552895926e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,0.0001003412544378,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,7.411170372506604e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0001003409488475,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.0004759640141855,286.3056335449219,294.1499938964844,296.9540405273437,293.7534484863281,296.7545471191406,297.1947326660156,284.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101536558941,7.661469680897426e-09,0.0010153579059988,-0.0191233325749635,0.0,0.0,0.0,-0.008610907010734,60.0,21.34367561340332,0.0,-7.029255044699313e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0001004182777251,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,0.0001057463014149,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,7.810385432094336e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,0.0001057459885487,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0005016027716919,286.2901306152344,294.1499938964844,296.82769775390625,293.7704467773437,296.7568054199219,297.0743103027344,284.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700442362576,1.4057048858262533e-08,0.0010700301500037,-0.03586345911026,0.0,0.0,0.0,-0.011781389825046,60.0,21.270814895629883,0.0,-7.806914936736575e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0001004182777251,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,0.0001057463014149,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,7.810385432094336e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,0.0001057459885487,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0005016027716919,286.2901306152344,294.1499938964844,296.82769775390625,293.7704467773437,296.7568054199219,297.0743103027344,284.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700442362576,1.4057048858262533e-08,0.0010700301500037,-0.03586345911026,0.0,0.0,0.0,-0.011781389825046,60.0,21.270814895629883,0.0,-7.806914936736575e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0001062093797372,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,0.0001118446525651,299.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,8.260807226179168e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0001118443251471,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0005305301747284,286.2735595703125,294.1499938964844,296.7008972167969,293.7864685058594,296.7567443847656,296.89654541015625,284.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317608878016,2.1273500294682893e-08,0.001131739700213,-0.0547159202396869,0.0,0.0,0.0,-0.0153589062392711,60.0,21.67040252685547,0.0,-8.733299239338521e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0001062093797372,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,0.0001118446525651,299.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,8.260807226179168e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0001118443251471,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0005305301747284,286.2735595703125,294.1499938964844,296.7008972167969,293.7864685058594,296.7567443847656,296.89654541015625,284.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317608878016,2.1273500294682893e-08,0.001131739700213,-0.0547159202396869,0.0,0.0,0.0,-0.0153589062392711,60.0,21.67040252685547,0.0,-8.733299239338521e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,0.0001050806458806,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0001106560157495,299.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,8.173014794010669e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,0.0001106556956074,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0005248921224847,286.2565612792969,294.1499938964844,296.57452392578125,293.8011779785156,296.7541198730469,296.7326965332031,284.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197630083188,1.9866693179437792e-08,0.0011197431012988,-0.0510445833206176,0.0,0.0,0.0,-0.014661656692624,60.0,21.721235275268555,0.0,-8.548632024485414e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,0.0001050806458806,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0001106560157495,299.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,8.173014794010669e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,0.0001106556956074,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0005248921224847,286.2565612792969,294.1499938964844,296.57452392578125,293.8011779785156,296.7541198730469,296.7326965332031,284.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197630083188,1.9866693179437792e-08,0.0011197431012988,-0.0510445833206176,0.0,0.0,0.0,-0.014661656692624,60.0,21.721235275268555,0.0,-8.548632024485414e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,9.887219493975864e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001041181458276,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,7.690129859838635e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0001041178475134,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,0.0004938801866956,286.24029541015625,294.1499938964844,296.4494934082031,293.8143005371094,296.74920654296875,296.6235046386719,284.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536062764003,1.2129942383865e-08,0.0010535941692069,-0.0308218020945787,0.0,0.0,0.0,-0.0108262542635202,60.0,20.93260383605957,0.0,-7.568298343585411e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,9.887219493975864e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001041181458276,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,7.690129859838635e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0001041178475134,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,0.0004938801866956,286.24029541015625,294.1499938964844,296.4494934082031,293.8143005371094,296.74920654296875,296.6235046386719,284.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536062764003,1.2129942383865e-08,0.0010535941692069,-0.0308218020945787,0.0,0.0,0.0,-0.0108262542635202,60.0,20.93260383605957,0.0,-7.568298343585411e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,9.604071237845346e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,0.0001011364220175,299.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,7.469901174772531e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,0.0001011361382552,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,0.0004797365691047,286.23248291015625,294.1499938964844,296.38775634765625,293.8201904296875,296.74609375,296.5843505859375,284.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234253713861,8.601639400751537e-09,0.0010234168730676,-0.0215854849666357,0.0,0.0,0.0,-0.0090770870447158,60.0,20.40201568603516,0.0,-7.141015601064282e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,9.46797663345933e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,9.970326209440827e-05,299.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,7.364048360614106e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,9.970297833206132e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0004729384672828,286.22479248046875,294.1499938964844,296.3266906738281,293.8255920410156,296.7425231933594,296.55084228515625,284.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089126881211,6.905760407960315e-09,0.0010089057032018,-0.0171439759433269,0.0,0.0,0.0,-0.0082363188266754,60.0,19.9302978515625,0.0,-6.940056351822933e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,9.607683023205028e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,0.000101174446172,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,7.472709694411606e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0001011741624097,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,0.0004799171292688,286.2094421386719,294.1499938964844,296.2069702148437,293.8348999023437,296.73394775390625,296.4736633300781,284.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237848618999,8.64638494135761e-09,0.0010237761307507,-0.0217026807367801,0.0,0.0,0.0,-0.0090991528704762,60.0,19.43030166625977,0.0,-7.146359592979934e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,9.607683023205028e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,0.000101174446172,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,7.472709694411606e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0001011741624097,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,0.0004799171292688,286.2094421386719,294.1499938964844,296.2069702148437,293.8348999023437,296.73394775390625,296.4736633300781,284.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237848618999,8.64638494135761e-09,0.0010237761307507,-0.0217026807367801,0.0,0.0,0.0,-0.0090991528704762,60.0,19.43030166625977,0.0,-7.146359592979934e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.0001022824799292,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,0.0001077093329513,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,7.95537416706793e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,0.000107709034637,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,0.0005109152407385,286.1933898925781,294.1499938964844,296.0912780761719,293.842041015625,296.72283935546875,296.3317565917969,284.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898954933509,1.6378969291963585e-08,0.0010898790787905,-0.0419343672692775,0.0,0.0,0.0,-0.0129324374720454,60.0,19.658832550048828,0.0,-8.099325299326665e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.0001022824799292,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,0.0001077093329513,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,7.95537416706793e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,0.000107709034637,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,0.0005109152407385,286.1933898925781,294.1499938964844,296.0912780761719,293.842041015625,296.72283935546875,296.3317565917969,284.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898954933509,1.6378969291963585e-08,0.0010898790787905,-0.0419343672692775,0.0,0.0,0.0,-0.0129324374720454,60.0,19.658832550048828,0.0,-8.099325299326665e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
