time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042060,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,0.0001093211321858,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,0.0001151214310084,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,8.502828859491274e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,0.0001151211181422,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,0.0005460744141601,286.1762390136719,294.1499938964844,295.9804382324219,293.846923828125,296.7089538574219,296.1444702148437,284.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649081716313,2.5150301397047773e-08,0.0011648830259218,-0.0648214519023895,0.0,0.0,0.0,-0.0172807704657316,60.0,20.33501243591309,0.0,-9.252377708435233e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,0.0001093211321858,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,0.0001151214310084,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,8.502828859491274e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,0.0001151211181422,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,0.0005460744141601,286.1762390136719,294.1499938964844,295.9804382324219,293.846923828125,296.7089538574219,296.1444702148437,284.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649081716313,2.5150301397047773e-08,0.0011648830259218,-0.0648214519023895,0.0,0.0,0.0,-0.0172807704657316,60.0,20.33501243591309,0.0,-9.252377708435233e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,0.0001104078473872,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,0.000116265786346,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,8.587350748712197e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.0001162654807558,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,0.0005515028606168,286.1584167480469,294.1499938964844,295.8753967285156,293.8494873046875,296.6925048828125,295.987548828125,284.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176509540528,2.6504448413788854e-08,0.00117648311425,-0.0683468133211135,0.0,0.0,0.0,-0.0179521832615137,60.0,20.704561233520508,0.0,-9.43721119028851e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,0.0001104078473872,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,0.000116265786346,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,8.587350748712197e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.0001162654807558,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,0.0005515028606168,286.1584167480469,294.1499938964844,295.8753967285156,293.8494873046875,296.6925048828125,295.987548828125,284.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176509540528,2.6504448413788854e-08,0.00117648311425,-0.0683468133211135,0.0,0.0,0.0,-0.0179521832615137,60.0,20.704561233520508,0.0,-9.43721119028851e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0001077169654308,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,0.0001134321209974,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,8.378057100344449e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0001134318226831,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,0.0005380615475587,286.1496887207031,294.1499938964844,295.8253479003906,293.849853515625,296.6837463378906,295.9297180175781,284.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478425003588,2.3150844796759884e-08,0.0011478193337097,-0.0596117414534091,0.0,0.0,0.0,-0.0162897203117609,60.0,20.53803253173828,0.0,-8.982790689060496e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,0.0001046949837473,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,0.0001102497990359,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,8.143012382788584e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0001102495079976,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,0.000522966380231,286.1412048339844,294.1499938964844,295.77703857421875,293.8496398925781,296.6748352050781,295.88189697265625,284.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156457476317,1.938478355612005e-08,0.0011156264226883,-0.0497864820063114,0.0,0.0,0.0,-0.0144227743148803,60.0,20.219425201416016,0.0,-8.485827862614317e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,9.907012281473726e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0001043264855979,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,7.705517782596871e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0001043262163875,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0004948694841004,286.1249694824219,294.1499938964844,295.68621826171875,293.84735107421875,296.6567077636719,295.8060607910156,284.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556984925642,1.2375343416692886e-08,0.0010556861525401,-0.0314639508724212,0.0,0.0,0.0,-0.0109478775411844,60.0,19.364177703857425,0.0,-7.598478646286821e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,9.907012281473726e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0001043264855979,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,7.705517782596871e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0001043262163875,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0004948694841004,286.1249694824219,294.1499938964844,295.68621826171875,293.84735107421875,296.6567077636719,295.8060607910156,284.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556984925642,1.2375343416692886e-08,0.0010556861525401,-0.0314639508724212,0.0,0.0,0.0,-0.0109478775411844,60.0,19.364177703857425,0.0,-7.598478646286821e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,9.568973473506048e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,0.0001007667306112,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,7.442595961038023e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,0.0001007664759526,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0004779840237461,286.1094970703125,294.1499938964844,295.6038818359375,293.8425598144531,296.6380615234375,295.7504272460937,284.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196680668741,8.163048903497838e-09,0.0010196599178016,-0.020436929538846,0.0,0.0,0.0,-0.0088596260175108,60.0,18.583740234375,0.0,-7.088769393703842e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,9.568973473506048e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,0.0001007667306112,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,7.442595961038023e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,0.0001007664759526,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0004779840237461,286.1094970703125,294.1499938964844,295.6038818359375,293.8425598144531,296.6380615234375,295.7504272460937,284.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196680668741,8.163048903497838e-09,0.0010196599178016,-0.020436929538846,0.0,0.0,0.0,-0.0088596260175108,60.0,18.583740234375,0.0,-7.088769393703842e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,9.452680387767032e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,9.95420923572965e-05,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,7.352144893957302e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,9.95418449747376e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.0004721751029137,286.09442138671875,294.1499938964844,295.5308532714844,293.8352966308594,296.61871337890625,295.70196533203125,284.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072696022689,6.713872569008572e-09,0.0010072628501802,-0.016641354188323,0.0,0.0,0.0,-0.0081411814317107,60.0,18.08091926574707,0.0,-6.91749804104802e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,9.452680387767032e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,9.95420923572965e-05,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,7.352144893957302e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,9.95418449747376e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.0004721751029137,286.09442138671875,294.1499938964844,295.5308532714844,293.8352966308594,296.61871337890625,295.70196533203125,284.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072696022689,6.713872569008572e-09,0.0010072628501802,-0.016641354188323,0.0,0.0,0.0,-0.0081411814317107,60.0,18.08091926574707,0.0,-6.91749804104802e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,9.471343219047412e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,9.973860869649798e-05,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,7.366659701801836e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,9.97383613139391e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,0.0004731073859147,286.0794982910156,294.1499938964844,295.46807861328125,293.82550048828125,296.5986022949219,295.65106201171875,284.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092532029375,6.946268005236789e-09,0.0010092462180182,-0.017250083386898,0.0,0.0,0.0,-0.0082563702017068,60.0,17.812984466552734,0.0,-6.944823383037146e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,9.471343219047412e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,9.973860869649798e-05,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,7.366659701801836e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,9.97383613139391e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,0.0004731073859147,286.0794982910156,294.1499938964844,295.46807861328125,293.82550048828125,296.5986022949219,295.65106201171875,284.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092532029375,6.946268005236789e-09,0.0010092462180182,-0.017250083386898,0.0,0.0,0.0,-0.0082563702017068,60.0,17.812984466552734,0.0,-6.944823383037146e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,9.506747301202267e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,0.0001001114287646,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,7.394195563392714e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,0.000100111181382,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0004748759383801,286.072021484375,294.1499938964844,295.4407958984375,293.81964111328125,296.5882263183594,295.6228942871094,284.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130242444574,7.387337408459871e-09,0.0010130167938768,-0.0184053480625152,0.0,0.0,0.0,-0.0084750223904848,60.0,17.74199676513672,0.0,-6.996832269123844e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,9.548114030621946e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.000100547040347,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,7.426369847962633e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,0.0001005467929644,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0004769423103425,286.06451416015625,294.1499938964844,295.4164123535156,293.8131408691406,296.5776672363281,295.5933532714844,284.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174318449571,7.902706045115337e-09,0.0010174239287152,-0.0197551269084215,0.0,0.0,0.0,-0.0087305139750242,60.0,17.695297241210938,0.0,-7.057847284386298e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,9.617433534003794e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0001012770080706,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,7.480284693883732e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.000101276760688,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0004804049967788,286.049560546875,294.1499938964844,295.3767395019531,293.798095703125,296.5561828613281,295.53424072265625,284.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024818397127,8.766305015228681e-09,0.0010248096659779,-0.0220166966319084,0.0,0.0,0.0,-0.0091586429625749,60.0,17.62610626220703,0.0,-7.160682713447386e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,9.617433534003794e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0001012770080706,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,7.480284693883732e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.000101276760688,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0004804049967788,286.049560546875,294.1499938964844,295.3767395019531,293.798095703125,296.5561828613281,295.53424072265625,284.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024818397127,8.766305015228681e-09,0.0010248096659779,-0.0220166966319084,0.0,0.0,0.0,-0.0091586429625749,60.0,17.62610626220703,0.0,-7.160682713447386e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,9.645356476539746e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0001015710440697,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,7.502001972170547e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,0.0001015707966871,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,0.0004817998560611,286.0346069335937,294.1499938964844,295.3500061035156,293.7802734375,296.5344543457031,295.48095703125,284.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277937399223,9.114093479922758e-09,0.0010277846595272,-0.0229273848235607,0.0,0.0,0.0,-0.0093310624361038,60.0,17.54184913635254,0.0,-7.202307017450948e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,9.645356476539746e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0001015710440697,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,7.502001972170547e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,0.0001015707966871,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,0.0004817998560611,286.0346069335937,294.1499938964844,295.3500061035156,293.7802734375,296.5344543457031,295.48095703125,284.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277937399223,9.114093479922758e-09,0.0010277846595272,-0.0229273848235607,0.0,0.0,0.0,-0.0093310624361038,60.0,17.54184913635254,0.0,-7.202307017450948e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,9.639191557653248e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.000101506106148,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,7.497205660911277e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,0.0001015058660414,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,0.0004814919375348,286.019775390625,294.1499938964844,295.3302917480469,293.7613220214844,296.5127258300781,295.4369506835937,284.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271371575072,9.037132819855742e-09,0.0010271280771121,-0.0227258652448654,0.0,0.0,0.0,-0.0092929173260927,60.0,17.41402244567871,0.0,-7.193085593826255e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,9.639191557653248e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.000101506106148,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,7.497205660911277e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,0.0001015058660414,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,0.0004814919375348,286.019775390625,294.1499938964844,295.3302917480469,293.7613220214844,296.5127258300781,295.4369506835937,284.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271371575072,9.037132819855742e-09,0.0010271280771121,-0.0227258652448654,0.0,0.0,0.0,-0.0092929173260927,60.0,17.41402244567871,0.0,-7.193085593826255e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,9.627310646465048e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0001013809887808,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,7.487964467145503e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0001013807486742,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,0.0004808985686395,286.005126953125,294.1499938964844,295.3111267089844,293.7428894042969,296.4910888671875,295.4014892578125,284.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258690454065,8.888960678632431e-09,0.0010258600814267,-0.0223378781229257,0.0,0.0,0.0,-0.0092194564640522,60.0,17.26790428161621,-0.0,-7.17534902605621e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,9.627310646465048e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0001013809887808,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,7.487964467145503e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0001013807486742,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,0.0004808985686395,286.005126953125,294.1499938964844,295.3111267089844,293.7428894042969,296.4910888671875,295.4014892578125,284.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258690454065,8.888960678632431e-09,0.0010258600814267,-0.0223378781229257,0.0,0.0,0.0,-0.0092194564640522,60.0,17.26790428161621,-0.0,-7.17534902605621e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,9.620097262086348e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,0.0001013050205074,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,7.482353976229206e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,0.0001013047804008,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.0004805382632184,285.99786376953125,294.1499938964844,295.3017578125,293.7338562011719,296.48028564453125,295.38592529296875,284.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250994237139,8.799011297355719e-09,0.0010250905761495,-0.02210234105587,0.0,0.0,0.0,-0.009174863807857,60.0,17.1929988861084,-0.0,-7.164592119579538e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,9.611871792003512e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,0.000101218400232,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,7.475955499103293e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0001012181601254,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082336425781,0.0,0.0,0.0004801274335477,285.9906311035156,294.1499938964844,295.2925109863281,293.7249450683594,296.4695129394531,295.3715515136719,284.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242225835099,8.696455111589785e-09,0.0010242138523608,-0.021833786740899,0.0,0.0,0.0,-0.0091240229085087,60.0,17.1178035736084,-0.0,-7.152337389015885e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,9.593190043233336e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.0001010216583381,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,7.461424684152007e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,0.0001010214255074,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,0.0004791943356394,285.9762878417969,294.1499938964844,295.2743530273437,293.7074890136719,296.44805908203125,295.3453674316406,284.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463547196413401e-09,0.0010222229175269,-0.0212238784879446,0.0,0.0,0.0,-0.0090085640549659,60.0,16.967519760131836,-0.0,-7.124546641534836e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,9.593190043233336e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.0001010216583381,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,7.461424684152007e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,0.0001010214255074,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,0.0004791943356394,285.9762878417969,294.1499938964844,295.2743530273437,293.7074890136719,296.44805908203125,295.3453674316406,284.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463547196413401e-09,0.0010222229175269,-0.0212238784879446,0.0,0.0,0.0,-0.0090085640549659,60.0,16.967519760131836,-0.0,-7.124546641534836e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,9.57204174483195e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0001007989412755,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,7.444975199177861e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0001007987157208,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,0.000478138012113,285.9621276855469,294.1499938964844,295.25665283203125,293.6904602050781,296.4267272949219,295.3222045898437,284.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199903867023295e-09,0.0010199684184044,-0.0205334555357694,0.0,0.0,0.0,-0.0088778641074895,60.0,16.818323135375977,-0.0,-7.093152731840746e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,9.57204174483195e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0001007989412755,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,7.444975199177861e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0001007987157208,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,0.000478138012113,285.9621276855469,294.1499938964844,295.25665283203125,293.6904602050781,296.4267272949219,295.3222045898437,284.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199903867023295e-09,0.0010199684184044,-0.0205334555357694,0.0,0.0,0.0,-0.0088778641074895,60.0,16.818323135375977,-0.0,-7.093152731840746e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,9.549328387947752e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,0.0001005597514449,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,7.427308446494862e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0001005595258902,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0004770034865941,285.9481506347656,294.1499938964844,295.2393798828125,293.6737976074219,296.405517578125,295.30126953125,284.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676590949919e-09,0.0010175473289564,-0.0197919458150863,0.0,0.0,0.0,-0.0087374998256564,60.0,16.671255111694336,-0.0,-7.059515638729863e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,9.549328387947752e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,0.0001005597514449,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,7.427308446494862e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0001005595258902,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0004770034865941,285.9481506347656,294.1499938964844,295.2393798828125,293.6737976074219,296.405517578125,295.30126953125,284.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676590949919e-09,0.0010175473289564,-0.0197919458150863,0.0,0.0,0.0,-0.0087374998256564,60.0,16.671255111694336,-0.0,-7.059515638729863e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,9.525904897600412e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0001003130746539,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,7.409089448628947e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,0.0001003128563752,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0004758335126098,285.934326171875,294.1499938964844,295.2224426269531,293.65753173828125,296.3844299316406,295.2820129394531,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624783471271712e-09,0.0010150505695492,-0.019027242437005,0.0,0.0,0.0,-0.0085927518084645,60.0,16.527210235595703,-0.0,-7.024910786412877e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,9.525904897600412e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,0.0001003130746539,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,7.409089448628947e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,0.0001003128563752,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0004758335126098,285.934326171875,294.1499938964844,295.2224426269531,293.65753173828125,296.3844299316406,295.2820129394531,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624783471271712e-09,0.0010150505695492,-0.019027242437005,0.0,0.0,0.0,-0.0085927518084645,60.0,16.527210235595703,-0.0,-7.024910786412877e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,9.51419278862886e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0001001897398964,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,7.39997994969599e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,0.0001001895216177,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,0.0004752485256176,285.9275207519531,294.1499938964844,295.214111328125,293.6495056152344,296.3739318847656,295.27294921875,284.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478791808068763e-09,0.0010138024808838,-0.0186448749154806,0.0,0.0,0.0,-0.0085203787311911,60.0,16.456851959228516,-0.0,-7.00764033467749e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,9.502668399363756e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,0.0001000683769234,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,7.391015969915316e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,0.0001000681586447,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,0.000474672880955,285.9207763671875,294.1499938964844,295.2058410644531,293.6415405273437,296.3634948730469,295.26416015625,284.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125815169885,7.335135165931206e-09,0.0010125741828233,-0.0182686187326908,0.0,0.0,0.0,-0.0084491623565554,60.0,16.38764762878418,-0.0,-6.990666179262919e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,9.480290464125574e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,9.983271593227984e-05,299.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,7.373609696514904e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,9.9832504929509e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0004735551483463,285.9073486328125,294.1499938964844,295.1895751953125,293.6258850097656,296.3426513671875,295.24713134765625,284.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056187190102037e-09,0.0010101884836331,-0.0175379905849695,0.0,0.0,0.0,-0.0083108739927411,60.0,16.25211524963379,-0.0,-6.957766629511752e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,9.480290464125574e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,9.983271593227984e-05,299.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,7.373609696514904e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,9.9832504929509e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0004735551483463,285.9073486328125,294.1499938964844,295.1895751953125,293.6258850097656,296.3426513671875,295.24713134765625,284.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056187190102037e-09,0.0010101884836331,-0.0175379905849695,0.0,0.0,0.0,-0.0083108739927411,60.0,16.25211524963379,-0.0,-6.957766629511752e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,9.45964056882076e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,9.961525211110712e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,7.357548020081595e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,9.96150411083363e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,0.0004725237085949,285.89410400390625,294.1499938964844,295.17352294921875,293.6104431152344,296.32196044921875,295.2308654785156,284.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798773988236917e-09,0.0010079873027279,-0.0168637447059154,0.0,0.0,0.0,-0.0081832632422447,60.0,16.122224807739258,-0.0,-6.927474771600829e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
