time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044400,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,9.45964056882076e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,9.961525211110712e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,7.357548020081595e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,9.96150411083363e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,0.0004725237085949,285.89410400390625,294.1499938964844,295.17352294921875,293.6104431152344,296.32196044921875,295.2308654785156,284.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798773988236917e-09,0.0010079873027279,-0.0168637447059154,0.0,0.0,0.0,-0.0081832632422447,60.0,16.122224807739258,-0.0,-6.927474771600829e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,9.44130588322878e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,9.942217002389953e-05,299.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,7.343287143157795e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,9.942196629708631e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0004716079565696,285.8810729980469,294.1499938964844,295.15771484375,293.59521484375,296.3014221191406,295.2152099609375,284.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060394415631,6.5702132623357565e-09,0.0010060328058898,-0.0162650514394044,0.0,0.0,0.0,-0.0080699557438492,60.0,15.998714447021484,-0.0,-6.90063401975749e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,9.44130588322878e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,9.942217002389953e-05,299.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,7.343287143157795e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,9.942196629708631e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0004716079565696,285.8810729980469,294.1499938964844,295.15771484375,293.59521484375,296.3014221191406,295.2152099609375,284.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060394415631,6.5702132623357565e-09,0.0010060328058898,-0.0162650514394044,0.0,0.0,0.0,-0.0080699557438492,60.0,15.998714447021484,-0.0,-6.90063401975749e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,9.425774624105544e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,9.925860649673268e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378601074219,0.0,0.0,7.331206870730966e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,9.925840276991948e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,0.0004708321648649,285.8682556152344,294.1499938964844,295.14208984375,293.5802001953125,296.2809753417969,295.1999816894531,284.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043833171948,6.376576600075623e-09,0.0010043770307675,-0.0157578252255916,0.0,0.0,0.0,-0.0079739606007933,60.0,15.882157325744627,-0.0,-6.877935021520899e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,9.425774624105544e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,9.925860649673268e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378601074219,0.0,0.0,7.331206870730966e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,9.925840276991948e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,0.0004708321648649,285.8682556152344,294.1499938964844,295.14208984375,293.5802001953125,296.2809753417969,295.1999816894531,284.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043833171948,6.376576600075623e-09,0.0010043770307675,-0.0157578252255916,0.0,0.0,0.0,-0.0079739606007933,60.0,15.882157325744627,-0.0,-6.877935021520899e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,9.419467096449809e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,9.91921842796728e-05,299.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,7.326300692511722e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,9.91919805528596e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,0.0004705171450041,285.8619079589844,294.1499938964844,295.13433837890625,293.5727233886719,296.27081298828125,295.1925048828125,284.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037113679572,6.297932397814065e-09,0.0010037050815299,-0.0155518148094415,0.0,0.0,0.0,-0.0079349763691425,60.0,15.827277183532717,-0.0,-6.868727098208184e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,9.413620864506812e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,9.913061512634158e-05,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,7.321753219002858e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,9.9130418675486e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,0.0004702251462731,285.8556213378906,294.1499938964844,295.1266174316406,293.5653076171875,296.2606811523437,295.18505859375,284.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.2250387067308566e-09,0.0010030826088041,-0.0153608657419681,0.0,0.0,0.0,-0.0078988447785377,60.0,15.77336311340332,-0.0,-6.860197032665384e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,9.40418103709817e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,9.9031203717459e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,7.314410322578624e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,9.90309999906458e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,0.0004697536642197,285.8431091308594,294.1499938964844,295.1112365722656,293.5505065917969,296.2404479980469,295.1702575683594,284.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107305328129087e-09,0.0010020738700404,-0.0150524573400616,0.0,0.0,0.0,-0.0078404685482382,60.0,15.670595169067385,-0.0,-6.846432398788238e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,9.40418103709817e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,9.9031203717459e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,7.314410322578624e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,9.90309999906458e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,0.0004697536642197,285.8431091308594,294.1499938964844,295.1112365722656,293.5505065917969,296.2404479980469,295.1702575683594,284.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107305328129087e-09,0.0010020738700404,-0.0150524573400616,0.0,0.0,0.0,-0.0078404685482382,60.0,15.670595169067385,-0.0,-6.846432398788238e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,9.397935355082154e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,9.896542178466916e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,7.309552165679634e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,9.896522533381358e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0004694417293649,285.830810546875,294.1499938964844,295.095947265625,293.5357971191406,296.2203369140625,295.1555480957031,284.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.029375665406178e-09,0.001001407392323,-0.0148483123630285,0.0,0.0,0.0,-0.007801835425198,60.0,15.574735641479492,-0.0,-6.837328214714945e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,9.397935355082154e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,9.896542178466916e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,7.309552165679634e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,9.896522533381358e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0004694417293649,285.830810546875,294.1499938964844,295.095947265625,293.5357971191406,296.2203369140625,295.1555480957031,284.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.029375665406178e-09,0.001001407392323,-0.0148483123630285,0.0,0.0,0.0,-0.007801835425198,60.0,15.574735641479492,-0.0,-6.837328214714945e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,9.39472156460397e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,9.893157402984798e-05,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,7.307051419047639e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,9.89313775789924e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958984375,0.0,0.0,0.0004692812508437,285.8186950683594,294.1499938964844,295.0806884765625,293.5211181640625,296.2003173828125,295.14080810546875,284.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010700207203,5.989224671765214e-09,0.0010010640835389,-0.0147431315854191,0.0,0.0,0.0,-0.0077819302678108,60.0,15.485595703125,-0.0,-6.832640764287137e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,9.39472156460397e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,9.893157402984798e-05,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,7.307051419047639e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,9.89313775789924e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958984375,0.0,0.0,0.0004692812508437,285.8186950683594,294.1499938964844,295.0806884765625,293.5211181640625,296.2003173828125,295.14080810546875,284.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010700207203,5.989224671765214e-09,0.0010010640835389,-0.0147431315854191,0.0,0.0,0.0,-0.0077819302678108,60.0,15.485595703125,-0.0,-6.832640764287137e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,9.394255903316662e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,9.89266627584584e-05,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,7.306689076358452e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,9.892646630760282e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,0.0004692580550909,285.8067321777344,294.1499938964844,295.0654296875,293.50640869140625,296.18035888671875,295.1259765625,284.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010193800553,5.983318729363418e-09,0.0010010133264586,-0.0147276613861322,0.0,0.0,0.0,-0.0077790017239749,60.0,15.402710914611816,-0.0,-6.831950827290711e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,9.394255903316662e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,9.89266627584584e-05,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,7.306689076358452e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,9.892646630760282e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,0.0004692580550909,285.8067321777344,294.1499938964844,295.0654296875,293.50640869140625,296.18035888671875,295.1259765625,284.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010193800553,5.983318729363418e-09,0.0010010133264586,-0.0147276613861322,0.0,0.0,0.0,-0.0077790017239749,60.0,15.402710914611816,-0.0,-6.831950827290711e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,9.39494784688577e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,9.89339459920302e-05,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,7.30722676962614e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,9.893375681713223e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0004692926595453,285.8008117675781,294.1499938964844,295.05780029296875,293.49908447265625,296.1704406738281,295.1184997558594,284.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.991890095202734e-09,0.0010010886471718,-0.0147501127794384,0.0,0.0,0.0,-0.0077832606621086,60.0,15.363340377807615,-0.0,-6.832951271462663e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,9.396180394105612e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,9.894691902445628e-05,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,7.30818574083969e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,9.894672984955832e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,0.0004693542723543,285.7949523925781,294.1499938964844,295.0501403808594,293.49169921875,296.1604919433594,295.1109924316406,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012255515903,6.007195629820217e-09,0.0010012194979935,-0.0147902080789208,0.0,0.0,0.0,-0.007790848147124,60.0,15.325263023376465,-0.0,-6.834738286443098e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,9.3999900855124e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,9.898702410282568e-05,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,7.311147783184424e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,9.898684220388532e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.0004695445823017,285.7833557128906,294.1499938964844,295.0347595214844,293.4768981933594,296.1407165527344,295.0957946777344,285.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.054552859069417e-09,0.0010016222950071,-0.0149142676964402,0.0,0.0,0.0,-0.0078143142163753,60.0,15.252937316894531,-0.0,-6.840269151098255e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,9.3999900855124e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,9.898702410282568e-05,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,7.311147783184424e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,9.898684220388532e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.0004695445823017,285.7833557128906,294.1499938964844,295.0347595214844,293.4768981933594,296.1407165527344,295.0957946777344,285.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.054552859069417e-09,0.0010016222950071,-0.0149142676964402,0.0,0.0,0.0,-0.0078143142163753,60.0,15.252937316894531,-0.0,-6.840269151098255e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,9.40523314056918e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,9.90422340692021e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,7.315225229831412e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,9.904204489430413e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,0.0004698065458796,285.7719116210937,294.1499938964844,295.019287109375,293.4620056152344,296.1209716796875,295.0804138183594,285.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021859779953,6.119778905855355e-09,0.0010021799243986,-0.015085132792592,0.0,0.0,0.0,-0.0078466488048434,60.0,15.18453598022461,-0.0,-6.847890432482019e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,9.40523314056918e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,9.90422340692021e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,7.315225229831412e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,9.904204489430413e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,0.0004698065458796,285.7719116210937,294.1499938964844,295.019287109375,293.4620056152344,296.1209716796875,295.0804138183594,285.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021859779953,6.119778905855355e-09,0.0010021799243986,-0.015085132792592,0.0,0.0,0.0,-0.0078466488048434,60.0,15.18453598022461,-0.0,-6.847890432482019e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,9.411097562406212e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,9.910398512147368e-05,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,7.319785800063983e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,9.91037959465757e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0004700995341408,285.7606201171875,294.1499938964844,295.0036315917969,293.44696044921875,296.101318359375,295.0648193359375,285.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028105461969,6.192746759836609e-09,0.0010028043761849,-0.0152762774378061,0.0,0.0,0.0,-0.0078828250989317,60.0,15.118800163269045,-0.0,-6.856420498024819e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,9.411097562406212e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,9.910398512147368e-05,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,7.319785800063983e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,9.91037959465757e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0004700995341408,285.7606201171875,294.1499938964844,295.0036315917969,293.44696044921875,296.101318359375,295.0648193359375,285.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028105461969,6.192746759836609e-09,0.0010028043761849,-0.0152762774378061,0.0,0.0,0.0,-0.0078828250989317,60.0,15.118800163269045,-0.0,-6.856420498024819e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,9.41766265896149e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,9.917311399476604e-05,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,7.324892067117617e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,9.917293209582569e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.0004704275343101,285.74951171875,294.1499938964844,294.9878234863281,293.4317321777344,296.0816955566406,295.0489807128906,285.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035092709586,6.274448516307984e-09,0.0010035029845312,-0.015490299090743,0.0,0.0,0.0,-0.0079233283177018,60.0,15.055910110473633,-0.0,-6.865978718906264e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,9.41766265896149e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,9.917311399476604e-05,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,7.324892067117617e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,9.917293209582569e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.0004704275343101,285.74951171875,294.1499938964844,294.9878234863281,293.4317321777344,296.0816955566406,295.0489807128906,285.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035092709586,6.274448516307984e-09,0.0010035029845312,-0.015490299090743,0.0,0.0,0.0,-0.0079233283177018,60.0,15.055910110473633,-0.0,-6.865978718906264e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,9.42080732784234e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,9.920621960191056e-05,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,7.327336788875982e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,9.92060377029702e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,0.0004705846367869,285.7440185546875,294.1499938964844,294.9798278808594,293.4240417480469,296.0718994140625,295.0409545898437,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038438485935,6.313575884320244e-09,0.0010038375621661,-0.0155927948653697,0.0,0.0,0.0,-0.0079427249729633,60.0,15.025043487548828,-0.0,-6.870558166838239e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,9.423807205166668e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,9.923781180987136e-05,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,7.329670188482851e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,9.9237629910931e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,0.0004707345215138,285.73858642578125,294.1499938964844,294.9717712402344,293.4162902832031,296.0621337890625,295.03289794921875,285.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350910464192339e-09,0.0010041566565632,-0.0156905930489301,0.0,0.0,0.0,-0.0079612331464886,60.0,14.99435329437256,-0.0,-6.874929425748634e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,9.428934572497384e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,9.929179213941096e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,7.333657413255423e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,9.929161024047062e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0004709906643256,285.7278137207031,294.1499938964844,294.9554443359375,293.40057373046875,296.0426025390625,295.01666259765625,285.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047086980193,6.414689668332585e-09,0.0010047022951766,-0.0158576630055904,0.0,0.0,0.0,-0.0079928524792194,60.0,14.932981491088867,-0.0,-6.882400072072414e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,9.428934572497384e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,9.929179213941096e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,7.333657413255423e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,9.929161024047062e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0004709906643256,285.7278137207031,294.1499938964844,294.9554443359375,293.40057373046875,296.0426025390625,295.01666259765625,285.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047086980193,6.414689668332585e-09,0.0010047022951766,-0.0158576630055904,0.0,0.0,0.0,-0.0079928524792194,60.0,14.932981491088867,-0.0,-6.882400072072414e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,9.43270351854153e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,9.933147521223872e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,7.336588168982416e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,9.9331300589256e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0004711789952125,285.7171936035156,294.1499938964844,294.9388427734375,293.3846130371094,296.0231018066406,295.000244140625,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051096323877,6.4615530703804325e-09,0.001005103229545,-0.0159804206341505,0.0,0.0,0.0,-0.0080160852521657,60.0,14.871196746826172,-0.0,-6.887891856877104e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,9.43270351854153e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,9.933147521223872e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,7.336588168982416e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,9.9331300589256e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0004711789952125,285.7171936035156,294.1499938964844,294.9388427734375,293.3846130371094,296.0231018066406,295.000244140625,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051096323877,6.4615530703804325e-09,0.001005103229545,-0.0159804206341505,0.0,0.0,0.0,-0.0080160852521657,60.0,14.871196746826172,-0.0,-6.887891856877104e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,9.434587991563605e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,9.9351309472695e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,7.338053546845913e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,9.935113484971224e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,0.0004712731752078,285.706787109375,294.1499938964844,294.9219055175781,293.3682861328125,296.003662109375,294.9836730957031,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053096339106,6.484937031814297e-09,0.0010053031146526,-0.0160416737198829,0.0,0.0,0.0,-0.008027677424252,60.0,14.808101654052734,-0.0,-6.890633130751668e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,9.434587991563605e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,9.9351309472695e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,7.338053546845913e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,9.935113484971224e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,0.0004712731752078,285.706787109375,294.1499938964844,294.9219055175781,293.3682861328125,296.003662109375,294.9836730957031,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053096339106,6.484937031814297e-09,0.0010053031146526,-0.0160416737198829,0.0,0.0,0.0,-0.008027677424252,60.0,14.808101654052734,-0.0,-6.890633130751668e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,9.434549428988248e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,9.935089474311098e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,7.338022987823933e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,9.935072739608586e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,0.0004712712834589,285.696533203125,294.1499938964844,294.9045715332031,293.35162353515625,295.9842834472656,294.9669189453125,285.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053047444671,6.4843614921983325e-09,0.0010052983416244,-0.0160401668399572,0.0,0.0,0.0,-0.0080273924395442,60.0,14.743280410766602,-0.0,-6.89056562919177e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,9.434549428988248e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,9.935089474311098e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,7.338022987823933e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,9.935072739608586e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,0.0004712712834589,285.696533203125,294.1499938964844,294.9045715332031,293.35162353515625,295.9842834472656,294.9669189453125,285.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053047444671,6.4843614921983325e-09,0.0010052983416244,-0.0160401668399572,0.0,0.0,0.0,-0.0080273924395442,60.0,14.743280410766602,-0.0,-6.89056562919177e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,9.433651575818658e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,9.934144327417016e-05,299.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,7.337325223488733e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,9.934127592714503e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,0.0004712264926638,285.6914978027344,294.1499938964844,294.895751953125,293.3431396484375,295.9745788574219,294.95849609375,285.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052083525806,6.473135805151742e-09,0.0010052019497379,-0.0160107631236314,0.0,0.0,0.0,-0.0080218259245157,60.0,14.709980010986328,-0.0,-6.889249704045143e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,9.432280785404146e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,9.9327000498306e-05,299.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,7.336258568102494e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,9.932683315128088e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,0.0004711580404546,285.6865234375,294.1499938964844,294.8868408203125,293.3345642089844,295.96490478515625,294.95001220703125,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050616692751,6.456004619792566e-09,0.0010050551500171,-0.015965886414051,0.0,0.0,0.0,-0.0080133322626352,60.0,14.67614459991455,-0.0,-6.887241710273885e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,9.42812257562764e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,9.928321378538384e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,7.333023677347228e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,9.928304643835872e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.0004709503846243,285.6766357421875,294.1499938964844,294.86865234375,293.31707763671875,295.945556640625,294.9329833984375,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046185925602,6.404107466551068e-09,0.0010046121897175,-0.0158299412578344,0.0,0.0,0.0,-0.0079876082018017,60.0,14.606887817382812,-0.0,-6.881160174998513e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,9.42812257562764e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,9.928321378538384e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,7.333023677347228e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,9.928304643835872e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.0004709503846243,285.6766357421875,294.1499938964844,294.86865234375,293.31707763671875,295.945556640625,294.9329833984375,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046185925602,6.404107466551068e-09,0.0010046121897175,-0.0158299412578344,0.0,0.0,0.0,-0.0079876082018017,60.0,14.606887817382812,-0.0,-6.881160174998513e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
