time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046740,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,9.421828872291373e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,9.921692253556104e-05,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,7.328127685468644e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,9.921676246449353e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0004706360341515,285.6669616699219,294.1499938964844,294.8500061035156,293.2991027832031,295.9262390136719,294.9158020019531,285.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039471089839,6.325594270606416e-09,0.0010039408225566,-0.0156242763623595,0.0,0.0,0.0,-0.0079486854374408,60.0,14.534991264343262,-0.0,-6.871965041455044e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,9.421828872291373e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,9.921692253556104e-05,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,7.328127685468644e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,9.921676246449353e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0004706360341515,285.6669616699219,294.1499938964844,294.8500061035156,293.2991027832031,295.9262390136719,294.9158020019531,285.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039471089839,6.325594270606416e-09,0.0010039408225566,-0.0156242763623595,0.0,0.0,0.0,-0.0079486854374408,60.0,14.534991264343262,-0.0,-6.871965041455044e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,9.41363541642204e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,9.913063695421442e-05,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,7.32175467419438e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,9.91304696071893e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.0004702268051914,285.6575012207031,294.1499938964844,294.8310852050781,293.2808837890625,295.9069519042969,294.8985290527344,285.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030732955783,6.223414228401225e-09,0.0010030671255663,-0.0153566123917698,0.0,0.0,0.0,-0.0078980308026075,60.0,14.46078395843506,-0.0,-6.860007317754936e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,9.41363541642204e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,9.913063695421442e-05,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,7.32175467419438e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,9.91304696071893e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.0004702268051914,285.6575012207031,294.1499938964844,294.8310852050781,293.2808837890625,295.9069519042969,294.8985290527344,285.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030732955783,6.223414228401225e-09,0.0010030671255663,-0.0153566123917698,0.0,0.0,0.0,-0.0078980308026075,60.0,14.46078395843506,-0.0,-6.860007317754936e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,9.403805597685276e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,9.902711462927982e-05,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,7.314108370337635e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,9.902695455821232e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0004697358235716,285.6482238769531,294.1499938964844,294.8121337890625,293.2626647949219,295.8876953125,294.8811950683594,285.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020252084359,6.100850935553126e-09,0.0010020190384238,-0.0150355482473969,0.0,0.0,0.0,-0.007837270386517,60.0,14.384830474853516,-0.0,-6.845677802402862e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,9.403805597685276e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,9.902711462927982e-05,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,7.314108370337635e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,9.902695455821232e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0004697358235716,285.6482238769531,294.1499938964844,294.8121337890625,293.2626647949219,295.8876953125,294.8811950683594,285.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020252084359,6.100850935553126e-09,0.0010020190384238,-0.0150355482473969,0.0,0.0,0.0,-0.007837270386517,60.0,14.384830474853516,-0.0,-6.845677802402862e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,9.398409019922838e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,9.897028940031304e-05,299.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,7.309911597985774e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,9.897012932924554e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,0.0004694663221016,285.6436462402344,294.1499938964844,294.8026428222656,293.2535400390625,295.8780822753906,294.87255859375,285.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014497675001,6.033575861152941e-09,0.0010014437139034,-0.014859315007925,0.0,0.0,0.0,-0.0078039192594587,60.0,14.346342086791992,-0.0,-6.837819199745354e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,9.392888023285197e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,9.89121399470605e-05,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,7.305616600206122e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,9.89119871519506e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0004691905342042,285.6391296386719,294.1499938964844,294.7931823730469,293.2444152832031,295.86846923828125,294.8639221191406,285.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000860822387,5.9647384809125015e-09,0.0010008548852056,-0.0146789867430925,0.0,0.0,0.0,-0.0077697928063571,60.0,14.307726860046388,-0.0,-6.829782250861173e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,9.381679410580546e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,9.87941020866856e-05,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686706542969,0.0,0.0,7.296898547792807e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,9.87939492915757e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,0.0004686306929215,285.6302490234375,294.1499938964844,294.774169921875,293.22613525390625,295.8492431640625,294.8466491699219,285.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996661683544,5.8249991496950315e-09,0.0009996603475883,-0.0143129182979464,0.0,0.0,0.0,-0.007700519170612,60.0,14.230422019958496,-0.0,-6.813481689960099e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,9.381679410580546e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,9.87941020866856e-05,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686706542969,0.0,0.0,7.296898547792807e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,9.87939492915757e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,0.0004686306929215,285.6302490234375,294.1499938964844,294.774169921875,293.22613525390625,295.8492431640625,294.8466491699219,285.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996661683544,5.8249991496950315e-09,0.0009996603475883,-0.0143129182979464,0.0,0.0,0.0,-0.007700519170612,60.0,14.230422019958496,-0.0,-6.813481689960099e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,9.370489715365692e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,9.867626067716628e-05,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,7.288195047294721e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,9.86761078820564e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.0004680717829614,285.6215209960937,294.1499938964844,294.7551574707031,293.2078552246094,295.830078125,294.8294677734375,285.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998473027721,5.685495629847992e-09,0.0009984673233702,-0.0139474626630544,0.0,0.0,0.0,-0.0076313610188663,60.0,14.153311729431152,-0.0,-6.797228735422324e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,9.370489715365692e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,9.867626067716628e-05,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,7.288195047294721e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,9.86761078820564e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.0004680717829614,285.6215209960937,294.1499938964844,294.7551574707031,293.2078552246094,295.830078125,294.8294677734375,285.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998473027721,5.685495629847992e-09,0.0009984673233702,-0.0139474626630544,0.0,0.0,0.0,-0.0076313610188663,60.0,14.153311729431152,-0.0,-6.797228735422324e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,9.359885734738782e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,9.85645892797038e-05,299.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,7.279947021743283e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,9.85644364845939e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0004675421514548,285.6130065917969,294.1499938964844,294.736083984375,293.1894836425781,295.8109130859375,294.8122863769531,285.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973422857001,5.5532893838972094e-09,0.00099733681418,-0.013601116836071,0.0,0.0,0.0,-0.0075658205896615,60.0,14.07705783843994,-0.0,-6.781843353564909e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,9.359885734738782e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,9.85645892797038e-05,299.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,7.279947021743283e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,9.85644364845939e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0004675421514548,285.6130065917969,294.1499938964844,294.736083984375,293.1894836425781,295.8109130859375,294.8122863769531,285.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973422857001,5.5532893838972094e-09,0.00099733681418,-0.013601116836071,0.0,0.0,0.0,-0.0075658205896615,60.0,14.07705783843994,-0.0,-6.781843353564909e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,9.350346226710826e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,9.846413013292477e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,7.272527000168338e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,9.846398461377248e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0004670656926464,285.60467529296875,294.1499938964844,294.71697998046875,293.1711120605469,295.7917785644531,294.7951354980469,285.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963251650333,5.434356520339634e-09,0.0009963196935132,-0.0132895419374108,0.0,0.0,0.0,-0.0075068604201078,60.0,14.002273559570312,-0.0,-6.768017613012489e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,9.350346226710826e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,9.846413013292477e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,7.272527000168338e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,9.846398461377248e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0004670656926464,285.60467529296875,294.1499938964844,294.71697998046875,293.1711120605469,295.7917785644531,294.7951354980469,285.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963251650333,5.434356520339634e-09,0.0009963196935132,-0.0132895419374108,0.0,0.0,0.0,-0.0075068604201078,60.0,14.002273559570312,-0.0,-6.768017613012489e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,9.34620329644531e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,9.842050349107012e-05,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,7.269304478541017e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,9.842035069596022e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,0.0004668587644118,285.6005859375,294.1499938964844,294.7074279785156,293.1618957519531,295.7821960449219,294.7865295410156,285.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958836017176,5.382694734379356e-09,0.0009958782466128,-0.0131541974842548,0.0,0.0,0.0,-0.0074812504462897,60.0,13.965753555297852,-0.0,-6.76201636906626e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,9.342390694655478e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,9.838035475695506e-05,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,7.266338798217475e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,9.838020196184516e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0004666683380492,285.5965576171875,294.1499938964844,294.69781494140625,293.1526794433594,295.77264404296875,294.77789306640625,285.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954774286597,5.335155428554117e-09,0.0009954721899703,-0.0130296535789966,0.0,0.0,0.0,-0.0074576851911842,60.0,13.929741859436035,-0.0,-6.756496162552139e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,9.335821960121392e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,9.83111749519594e-05,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,7.261229620780796e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.831102943280712e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.0004663402505684,285.58856201171875,294.1499938964844,294.6786193847656,293.1341857910156,295.7535400390625,294.7605895996094,285.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947759099304,5.2532294070317676e-09,0.0009947706712409,-0.0128150237724184,0.0,0.0,0.0,-0.007417066488415,60.0,13.859091758728027,-0.0,-6.746989100747669e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,9.335821960121392e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,9.83111749519594e-05,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,7.261229620780796e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.831102943280712e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.0004663402505684,285.58856201171875,294.1499938964844,294.6786193847656,293.1341857910156,295.7535400390625,294.7605895996094,285.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947759099304,5.2532294070317676e-09,0.0009947706712409,-0.0128150237724184,0.0,0.0,0.0,-0.007417066488415,60.0,13.859091758728027,-0.0,-6.746989100747669e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,9.331385808764026e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,9.826444875216112e-05,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,7.257778634084389e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,9.826430323300885e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,0.000466118712211,285.5807800292969,294.1499938964844,294.6593322753906,293.1156311035156,295.73443603515625,294.7431030273437,285.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943026816472,5.197876795648426e-09,0.0009942974429577,-0.0126700084656476,0.0,0.0,0.0,-0.0073896260000765,60.0,13.79127597808838,-0.0,-6.740569347130076e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,9.331385808764026e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,9.826444875216112e-05,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,7.257778634084389e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,9.826430323300885e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,0.000466118712211,285.5807800292969,294.1499938964844,294.6593322753906,293.1156311035156,295.73443603515625,294.7431030273437,285.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943026816472,5.197876795648426e-09,0.0009942974429577,-0.0126700084656476,0.0,0.0,0.0,-0.0073896260000765,60.0,13.79127597808838,-0.0,-6.740569347130076e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,9.328914165962487e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,9.823841537581755e-05,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,7.25585559848696e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,9.823826985666528e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.000465995282866,285.5731811523437,294.1499938964844,294.63995361328125,293.09698486328125,295.71533203125,294.72540283203125,285.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994038535282,5.1670037137796515e-09,0.0009940334130078,-0.01258912589401,0.0,0.0,0.0,-0.0073743206448853,60.0,13.726263999938965,-0.0,-6.736989632827317e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,9.328914165962487e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,9.823841537581755e-05,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,7.25585559848696e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,9.823826985666528e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.000465995282866,285.5731811523437,294.1499938964844,294.63995361328125,293.09698486328125,295.71533203125,294.72540283203125,285.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994038535282,5.1670037137796515e-09,0.0009940334130078,-0.01258912589401,0.0,0.0,0.0,-0.0073743206448853,60.0,13.726263999938965,-0.0,-6.736989632827317e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,9.328447049483656e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,9.823349682847038e-05,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,7.255492528202012e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,9.823335858527572e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,0.0004659719998016,285.56573486328125,294.1499938964844,294.6205139160156,293.0782775878906,295.6962280273437,294.7074279785156,285.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939881274476,5.1611133145001994e-09,0.0009939830051735,-0.0125736938789486,0.0,0.0,0.0,-0.0073714000172913,60.0,13.664108276367188,-0.0,-6.736306801258253e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,9.328447049483656e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,9.823349682847038e-05,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,7.255492528202012e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,9.823335858527572e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,0.0004659719998016,285.56573486328125,294.1499938964844,294.6205139160156,293.0782775878906,295.6962280273437,294.7074279785156,285.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939881274476,5.1611133145001994e-09,0.0009939830051735,-0.0125736938789486,0.0,0.0,0.0,-0.0073714000172913,60.0,13.664108276367188,-0.0,-6.736306801258253e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,9.329123713541776e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,9.824061271501704e-05,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,7.256017852341756e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,9.824047447182238e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0004660057893488,285.5621032714844,294.1499938964844,294.6107788085937,293.06890869140625,295.6866455078125,294.6982727050781,285.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940599557012,5.169497718782168e-09,0.0009940547170117,-0.0125956600531935,0.0,0.0,0.0,-0.0073755574412643,60.0,13.63436794281006,-0.0,-6.737278823720771e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,9.33007468120195e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,9.825062443269415e-05,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,7.256757089635357e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,9.82504861894995e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,0.0004660533159039,285.5585327148437,294.1499938964844,294.6010131835937,293.0595092773437,295.6770935058594,294.6890563964844,285.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941617026925,5.181310047674969e-09,0.000994156464003,-0.0126266060397028,0.0,0.0,0.0,-0.0073814173229038,60.0,13.605131149291992,-0.0,-6.738648039572581e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,9.332842455478384e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,9.827976464293896e-05,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,7.258910045493394e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,9.827963367570192e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0004661916173063,285.5514221191406,294.1499938964844,294.5813903808594,293.0406188964844,295.657958984375,294.67041015625,285.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944549528881,5.2157238528138805e-09,0.0009944497141987,-0.0127167645841836,0.0,0.0,0.0,-0.0073984721675515,60.0,13.547922134399414,-0.0,-6.74263844757661e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,9.332842455478384e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,9.827976464293896e-05,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,7.258910045493394e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,9.827963367570192e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0004661916173063,285.5514221191406,294.1499938964844,294.5813903808594,293.0406188964844,295.657958984375,294.67041015625,285.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944549528881,5.2157238528138805e-09,0.0009944497141987,-0.0127167645841836,0.0,0.0,0.0,-0.0073984721675515,60.0,13.547922134399414,-0.0,-6.74263844757661e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,9.337165829492732e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,9.832529030973092e-05,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,7.262272265506908e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,9.832515206653623e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,0.0004664076259359,285.54449462890625,294.1499938964844,294.5616760253906,293.02166748046875,295.6387939453125,294.6513977050781,285.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099491502624,5.269514602446179e-09,0.0009949097875505,-0.0128576885908842,0.0,0.0,0.0,-0.0074251387268304,60.0,13.493045806884766,-0.0,-6.748878433882055e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,9.337165829492732e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,9.832529030973092e-05,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,7.262272265506908e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,9.832515206653623e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,0.0004664076259359,285.54449462890625,294.1499938964844,294.5616760253906,293.02166748046875,295.6387939453125,294.6513977050781,285.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099491502624,5.269514602446179e-09,0.0009949097875505,-0.0128576885908842,0.0,0.0,0.0,-0.0074251387268304,60.0,13.493045806884766,-0.0,-6.748878433882055e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,9.342362318420784e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,9.838000551098958e-05,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,7.266313332365826e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,9.837986726779492e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0004666672321036,285.5377502441406,294.1499938964844,294.5418701171875,293.0025939941406,295.61962890625,294.6319885253906,285.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995468115434,5.334185981809014e-09,0.0009954627603292,-0.0130271157249808,0.0,0.0,0.0,-0.0074571990408003,60.0,13.439866065979004,-0.0,-6.756383896799889e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,9.342362318420784e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,9.838000551098958e-05,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,7.266313332365826e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,9.837986726779492e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0004666672321036,285.5377502441406,294.1499938964844,294.5418701171875,293.0025939941406,295.61962890625,294.6319885253906,285.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995468115434,5.334185981809014e-09,0.0009954627603292,-0.0130271157249808,0.0,0.0,0.0,-0.0074571990408003,60.0,13.439866065979004,-0.0,-6.756383896799889e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,9.3479837232735e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,9.843920270213856e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,7.270685455296189e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,9.84390644589439e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,0.0004669480840675,285.5311889648437,294.1499938964844,294.5219421386719,292.9834289550781,295.6004333496094,294.6122436523437,285.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960664901882,5.404158454069829e-09,0.0009960611350834,-0.0132104288786649,0.0,0.0,0.0,-0.0074918875470757,60.0,13.38780689239502,-0.0,-6.764509663526044e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,9.3479837232735e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,9.843920270213856e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,7.270685455296189e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,9.84390644589439e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,0.0004669480840675,285.5311889648437,294.1499938964844,294.5219421386719,292.9834289550781,295.6004333496094,294.6122436523437,285.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960664901882,5.404158454069829e-09,0.0009960611350834,-0.0132104288786649,0.0,0.0,0.0,-0.0074918875470757,60.0,13.38780689239502,-0.0,-6.764509663526044e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,9.350772597827016e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,9.84685611911118e-05,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,7.272854418260977e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,9.846843022387476e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,0.0004670874041039,285.5279846191406,294.1499938964844,294.5119323730469,292.97381591796875,295.5908203125,294.60223388671875,285.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963633492588,5.4388684667117104e-09,0.0009963578777387,-0.0133013622835278,0.0,0.0,0.0,-0.0075090946629643,60.0,13.362037658691406,-0.0,-6.76854199355148e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,9.3534828920383e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,9.849709749687464e-05,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,7.274961535586044e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,9.849696652963758e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,0.0004672227951232,285.5248107910156,294.1499938964844,294.5018920898437,292.9641418457031,295.5812072753906,294.5921630859375,285.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966515935957,5.472597042199823e-09,0.0009966461220756,-0.0133897243067622,0.0,0.0,0.0,-0.0075258146971464,60.0,13.336304664611816,-0.0,-6.772461347281934e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,9.358628449263053e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,9.855127427726984e-05,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,7.278963312273845e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,9.85511505859904e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0004674798692576,285.5185241699219,294.1499938964844,294.48175048828125,292.9447631835937,295.5619506835937,294.57196044921875,285.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971995605155,5.536635594438621e-09,0.0009971940889954,-0.0135574890300631,0.0,0.0,0.0,-0.0075575630180537,60.0,13.284655570983888,-0.0,-6.779906414067227e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
