time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049080,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,9.358628449263053e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,9.855127427726984e-05,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,7.278963312273845e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,9.85511505859904e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0004674798692576,285.5185241699219,294.1499938964844,294.48175048828125,292.9447631835937,295.5619506835937,294.57196044921875,285.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971995605155,5.536635594438621e-09,0.0009971940889954,-0.0135574890300631,0.0,0.0,0.0,-0.0075575630180537,60.0,13.284655570983888,-0.0,-6.779906414067227e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,9.362805576529354e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,9.85952647170052e-05,299.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,7.282212027348578e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,9.859513374976814e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0004676885728258,285.512451171875,294.1499938964844,294.4614562988281,292.9252319335937,295.54266357421875,294.551513671875,285.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976439177989,5.588614016005522e-09,0.0009976383298635,-0.0136936595663428,0.0,0.0,0.0,-0.0075833299197256,60.0,13.232373237609863,-0.0,-6.78595242220581e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,9.362805576529354e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,9.85952647170052e-05,299.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,7.282212027348578e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,9.859513374976814e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0004676885728258,285.512451171875,294.1499938964844,294.4614562988281,292.9252319335937,295.54266357421875,294.551513671875,285.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976439177989,5.588614016005522e-09,0.0009976383298635,-0.0136936595663428,0.0,0.0,0.0,-0.0075833299197256,60.0,13.232373237609863,-0.0,-6.78595242220581e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,9.365721052745356e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,9.862596198217945e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,7.284479215741158e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.862583101494238e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0004678342374972,285.50653076171875,294.1499938964844,294.4410095214844,292.90557861328125,295.5233459472656,294.53094482421875,285.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979540482163,5.6248712354545205e-09,0.0009979483438655,-0.0137886432930827,0.0,0.0,0.0,-0.0076013044454157,60.0,13.179034233093262,-0.0,-6.790171624970753e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,9.365721052745356e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,9.862596198217945e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,7.284479215741158e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.862583101494238e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0004678342374972,285.50653076171875,294.1499938964844,294.4410095214844,292.90557861328125,295.5233459472656,294.53094482421875,285.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979540482163,5.6248712354545205e-09,0.0009979483438655,-0.0137886432930827,0.0,0.0,0.0,-0.0076013044454157,60.0,13.179034233093262,-0.0,-6.790171624970753e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,9.36712749535218e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,9.86407685559243e-05,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,7.285573519766331e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.864064486464486e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0004679045523516,285.50079345703125,294.1499938964844,294.4204406738281,292.8857727050781,295.5040283203125,294.51031494140625,285.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981032926589,5.642329270472146e-09,0.0009980977047234,-0.0138343786820769,0.0,0.0,0.0,-0.0076099592261016,60.0,13.124204635620115,-0.0,-6.792203066652291e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,9.36712749535218e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,9.86407685559243e-05,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,7.285573519766331e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.864064486464486e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0004679045523516,285.50079345703125,294.1499938964844,294.4204406738281,292.8857727050781,295.5040283203125,294.51031494140625,285.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981032926589,5.642329270472146e-09,0.0009980977047234,-0.0138343786820769,0.0,0.0,0.0,-0.0076099592261016,60.0,13.124204635620115,-0.0,-6.792203066652291e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,9.367016173200682e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,9.86395898507908e-05,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,7.28548620827496e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,9.863946615951136e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,0.00046789899352,285.4980163574219,294.1499938964844,294.4100952148437,292.8758239746094,295.4943542480469,294.5,285.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980906033888,5.640905520465367e-09,0.000998084899038,-0.0138306496664881,0.0,0.0,0.0,-0.0076092504896223,60.0,13.095918655395508,-0.0,-6.79203751019486e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,9.36655414989218e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,9.86347149591893e-05,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,7.28512677596882e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,9.863459854386748e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.0004678759141825,285.4952392578125,294.1499938964844,294.39971923828125,292.8658447265625,295.4846496582031,294.4896850585937,285.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998041126877,5.635110600366033e-09,0.0009980354225263,-0.0138154691085219,0.0,0.0,0.0,-0.0076063778251409,60.0,13.067193031311035,-0.0,-6.791363205138623e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,9.364670404465868e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,9.861488069873305e-05,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,7.283661398105323e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,9.86147570074536e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,0.0004677818506024,285.48980712890625,294.1499938964844,294.3788452148437,292.84576416015625,295.4652709960937,294.4690856933594,285.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.611579201314498e-09,0.0009978367015719,-0.0137538202106952,0.0,0.0,0.0,-0.007594724651426,60.0,13.008671760559082,-0.0,-6.788624062892269e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,9.364670404465868e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,9.861488069873305e-05,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,7.283661398105323e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,9.86147570074536e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,0.0004677818506024,285.48980712890625,294.1499938964844,294.3788452148437,292.84576416015625,295.4652709960937,294.4690856933594,285.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.611579201314498e-09,0.0009978367015719,-0.0137538202106952,0.0,0.0,0.0,-0.007594724651426,60.0,13.008671760559082,-0.0,-6.788624062892269e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,9.361088450532408e-05,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,9.857715485850348e-05,299.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,7.280874706339091e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,9.857703116722404e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0004676029493566,285.48455810546875,294.1499938964844,294.3578186035156,292.82550048828125,295.4458923339844,294.4486083984375,285.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997458351776,5.5668816223430895e-09,0.0009974527638405,-0.013636726886034,0.0,0.0,0.0,-0.007572557311505,60.0,12.948334693908691,-0.0,-6.783424311151975e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,9.361088450532408e-05,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,9.857715485850348e-05,299.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,7.280874706339091e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,9.857703116722404e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0004676029493566,285.48455810546875,294.1499938964844,294.3578186035156,292.82550048828125,295.4458923339844,294.4486083984375,285.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997458351776,5.5668816223430895e-09,0.0009974527638405,-0.013636726886034,0.0,0.0,0.0,-0.007572557311505,60.0,12.948334693908691,-0.0,-6.783424311151975e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,9.355316433357076e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,9.8516364232637e-05,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,7.27638544049114e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,9.851624781731516e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0004673146759159,285.4794921875,294.1499938964844,294.33660888671875,292.8051147460937,295.42645263671875,294.42822265625,285.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968427475541,5.4949031991213815e-09,0.000996837276034,-0.013448161073029,0.0,0.0,0.0,-0.0075368750840425,60.0,12.885354042053224,-0.0,-6.775054117724721e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,9.355316433357076e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,9.8516364232637e-05,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,7.27638544049114e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,9.851624781731516e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0004673146759159,285.4794921875,294.1499938964844,294.33660888671875,292.8051147460937,295.42645263671875,294.42822265625,285.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968427475541,5.4949031991213815e-09,0.000996837276034,-0.013448161073029,0.0,0.0,0.0,-0.0075368750840425,60.0,12.885354042053224,-0.0,-6.775054117724721e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,9.348306048195808e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,9.844254236668348e-05,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,7.27093211025931e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,9.844242595136166e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,0.0004669645277317,285.4745788574219,294.1499938964844,294.31524658203125,292.7845458984375,295.4070129394531,294.4079895019531,285.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960951283574,5.407494452214223e-09,0.0009960897732526,-0.0132191684097051,0.0,0.0,0.0,-0.0074935420416295,60.0,12.82079029083252,-0.0,-6.764896909317032e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,9.348306048195808e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,9.844254236668348e-05,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,7.27093211025931e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,9.844242595136166e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,0.0004669645277317,285.4745788574219,294.1499938964844,294.31524658203125,292.7845458984375,295.4070129394531,294.4079895019531,285.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960951283574,5.407494452214223e-09,0.0009960897732526,-0.0132191684097051,0.0,0.0,0.0,-0.0074935420416295,60.0,12.82079029083252,-0.0,-6.764896909317032e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,9.343904093839228e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,9.839618724072352e-05,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,7.267508772201836e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,9.83960708254017e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0004667446773964,285.4721984863281,294.1499938964844,294.3044738769531,292.7742004394531,295.39727783203125,294.39794921875,285.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956255089491,5.3526219012667314e-09,0.0009956201538443,-0.0130754141137003,0.0,0.0,0.0,-0.0074663376435637,60.0,12.787349700927734,-0.0,-6.758524051519998e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,9.339304961031304e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,9.83477511908859e-05,299.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,7.263931183842942e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,9.834763477556407e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0004665149317588,285.4698486328125,294.1499938964844,294.2936706542969,292.7637939453125,295.3875732421875,294.3879089355469,285.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951350511983,5.295282434758519e-09,0.0009951296960934,-0.0129251955077052,0.0,0.0,0.0,-0.0074379108846187,60.0,12.753620147705078,-0.0,-6.751868397714135e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,9.329333261121064e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,9.82427372946404e-05,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,7.256175013026223e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,9.824262815527618e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.0004660168779082,285.4652709960937,294.1499938964844,294.2719421386719,292.7428894042969,295.3680725097656,294.367919921875,285.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940746240317,5.170986305813585e-09,0.0009940693853423,-0.0125995576381683,0.0,0.0,0.0,-0.0073763048276305,60.0,12.685556411743164,-0.0,-6.737451485605561e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,9.329333261121064e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,9.82427372946404e-05,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,7.256175013026223e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,9.824262815527618e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.0004660168779082,285.4652709960937,294.1499938964844,294.2719421386719,292.7428894042969,295.3680725097656,294.367919921875,285.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940746240317,5.170986305813585e-09,0.0009940693853423,-0.0125995576381683,0.0,0.0,0.0,-0.0073763048276305,60.0,12.685556411743164,-0.0,-6.737451485605561e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,9.318125376012176e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.812470671022312e-05,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,7.24745768820867e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,9.81245975708589e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,0.0004654570657294,285.4608154296875,294.1499938964844,294.25,292.7217712402344,295.3485717773437,294.3480529785156,285.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928798535838,5.031282945822113e-09,0.000992874847725,-0.0122335534542799,0.0,0.0,0.0,-0.0073070479556918,60.0,12.61532211303711,-0.0,-6.721266032627683e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,9.318125376012176e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.812470671022312e-05,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,7.24745768820867e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,9.81245975708589e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,0.0004654570657294,285.4608154296875,294.1499938964844,294.25,292.7217712402344,295.3485717773437,294.3480529785156,285.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928798535838,5.031282945822113e-09,0.000992874847725,-0.0122335534542799,0.0,0.0,0.0,-0.0073070479556918,60.0,12.61532211303711,-0.0,-6.721266032627683e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,9.303078695666044e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,9.796625818125904e-05,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,7.235754310386255e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,9.796614904189482e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,0.0004647054884117,285.4565124511719,294.1499938964844,294.2245178222656,292.7008056640625,295.3290100097656,294.3277587890625,285.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912758832797,4.843753842465048e-09,0.0009912709938362,-0.0117422444745898,0.0,0.0,0.0,-0.0072140805423259,60.0,12.542105674743652,-0.0,-6.699569610191247e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,9.303078695666044e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,9.796625818125904e-05,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,7.235754310386255e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,9.796614904189482e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,0.0004647054884117,285.4565124511719,294.1499938964844,294.2245178222656,292.7008056640625,295.3290100097656,294.3277587890625,285.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912758832797,4.843753842465048e-09,0.0009912709938362,-0.0117422444745898,0.0,0.0,0.0,-0.0072140805423259,60.0,12.542105674743652,-0.0,-6.699569610191247e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,9.282181417802347e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,9.774618956726044e-05,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,7.21949982107617e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,9.774608042789624e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.0004636616504285,285.4523620605469,294.1499938964844,294.19244384765625,292.6803283691406,295.30926513671875,294.306396484375,285.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890492074191,4.583328827578725e-09,0.0009890446672216,-0.011059938929975,0.0,0.0,0.0,-0.0070849792100489,60.0,12.464360237121582,-0.0,-6.669498020528408e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,9.282181417802347e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,9.774618956726044e-05,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,7.21949982107617e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,9.774608042789624e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.0004636616504285,285.4523620605469,294.1499938964844,294.19244384765625,292.6803283691406,295.30926513671875,294.306396484375,285.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890492074191,4.583328827578725e-09,0.0009890446672216,-0.011059938929975,0.0,0.0,0.0,-0.0070849792100489,60.0,12.464360237121582,-0.0,-6.669498020528408e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,9.268908615922555e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,9.760641842149198e-05,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,7.209176692413166e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,9.760631655808538e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0004629986651707,285.45037841796875,294.1499938964844,294.174072265625,292.6702880859375,295.2992553710937,294.29522705078125,285.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876323165372,4.417931354083748e-09,0.0009876278927549,-0.0106265982612967,0.0,0.0,0.0,-0.0070029725320637,60.0,12.423038482666016,-0.0,-6.6504348694707e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,9.25519343581982e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,9.746198338689284e-05,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,7.19850868335925e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,9.746188152348624e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,0.0004623135610017,285.4483947753906,294.1499938964844,294.1542358398437,292.6603088378906,295.28924560546875,294.283935546875,285.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861724684014,4.247019180780853e-09,0.0009861682774499,-0.0101787997409701,0.0,0.0,0.0,-0.0069182529114186,60.0,12.381218910217283,-0.0,-6.630764204373919e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,9.225743269780652e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,9.715186024550349e-05,299.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,7.17560324119404e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,9.715175838209689e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0004608425369951,285.4446105957031,294.1499938964844,294.1104431152344,292.64068603515625,295.2688293457031,294.2606506347656,285.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830348426476,3.880046506310464e-09,0.0009830308845266,-0.0092172930017113,0.0,0.0,0.0,-0.0067363320849835,60.0,12.294846534729004,-0.0,-6.588627599057872e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,9.225743269780652e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,9.715186024550349e-05,299.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,7.17560324119404e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,9.715175838209689e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0004608425369951,285.4446105957031,294.1499938964844,294.1104431152344,292.64068603515625,295.2688293457031,294.2606506347656,285.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830348426476,3.880046506310464e-09,0.0009830308845266,-0.0092172930017113,0.0,0.0,0.0,-0.0067363320849835,60.0,12.294846534729004,-0.0,-6.588627599057872e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,9.200634667649864e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,9.688745194580406e-05,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,7.15607384336181e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,9.688735008239746e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0004595883365254,285.4409484863281,294.1499938964844,294.0614318847656,292.6214294433594,295.2480163574219,294.23834228515625,285.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803569409996,3.567156570127849e-09,0.0009803533321246,-0.0083974711596965,0.0,0.0,0.0,-0.0065812086686491,60.0,12.211029052734377,-0.0,-6.552807008119998e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,9.200634667649864e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,9.688745194580406e-05,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,7.15607384336181e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,9.688735008239746e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0004595883365254,285.4409484863281,294.1499938964844,294.0614318847656,292.6214294433594,295.2480163574219,294.23834228515625,285.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803569409996,3.567156570127849e-09,0.0009803533321246,-0.0083974711596965,0.0,0.0,0.0,-0.0065812086686491,60.0,12.211029052734377,-0.0,-6.552807008119998e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,9.18721270863898e-05,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,9.674610191723332e-05,299.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,7.14563429937698e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,9.674600005382672e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.000458917900687,285.4374084472656,294.1499938964844,294.0077819824219,292.6025085449219,295.2267150878906,294.2129821777344,285.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789258474484,3.399872605669429e-09,0.0009789223549887,-0.0079591535031795,0.0,0.0,0.0,-0.0064982762560248,60.0,12.134997367858888,-0.0,-6.533695540156259e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,9.18721270863898e-05,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,9.674610191723332e-05,299.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,7.14563429937698e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,9.674600005382672e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.000458917900687,285.4374084472656,294.1499938964844,294.0077819824219,292.6025085449219,295.2267150878906,294.2129821777344,285.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789258474484,3.399872605669429e-09,0.0009789223549887,-0.0079591535031795,0.0,0.0,0.0,-0.0064982762560248,60.0,12.134997367858888,-0.0,-6.533695540156259e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,9.20411985134706e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,9.69241446000524e-05,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,7.158784137573093e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,9.69240427366458e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0004597624938469,285.4340515136719,294.1499938964844,293.94989013671875,292.5838623046875,295.20458984375,294.1804504394531,285.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807263268157,3.610466370318477e-09,0.0009807227179408,-0.0085109518840909,0.0,0.0,0.0,-0.0066026742570102,60.0,12.085234642028809,-0.0,-6.557759490988246e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,9.20411985134706e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,9.69241446000524e-05,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,7.158784137573093e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,9.69240427366458e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0004597624938469,285.4340515136719,294.1499938964844,293.94989013671875,292.5838623046875,295.20458984375,294.1804504394531,285.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807263268157,3.610466370318477e-09,0.0009807227179408,-0.0085109518840909,0.0,0.0,0.0,-0.0066026742570102,60.0,12.085234642028809,-0.0,-6.557759490988246e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,9.21651444514282e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,9.70546607277356e-05,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,7.168424053816125e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,9.7054558864329e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,0.000460381648736,285.4324035644531,294.1499938964844,293.9195251464844,292.5746154785156,295.193359375,294.1626892089844,285.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982046010904,3.764866196576122e-09,0.0009820422856137,-0.0089155063033103,0.0,0.0,0.0,-0.0066792131401598,60.0,12.06569004058838,-0.0,-6.575429978283864e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,9.237283666152508e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,9.727336873766036e-05,299.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,7.184578134911135e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,9.727327415021136e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,0.0004614191129803,285.4307861328125,294.1499938964844,293.8882751464844,292.5654296875,295.1819763183594,294.1436767578125,285.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842590661719,4.023605892911064e-09,0.000984255108051,-0.0095934392884373,0.0,0.0,0.0,-0.006807483267039,60.0,12.052289009094238,-0.0,-6.605095848044584e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
